Model Time, 23LT0001:MeasuredValue, 23LT0002:MeasuredValue, 23PT0001:MeasuredValue, 23PT0002:MeasuredValue, 23PT0003:MeasuredValue, 23FE0001:VolumeFlow, 23TT0003:MeasuredValue, 23LT0001:AlarmHighHigh, 23LT0001:AlarmLowLow, 23LT0001:AlarmHigh, 23LT0001:AlarmLow, 23LT0002:AlarmHighHigh, 23LT0002:AlarmHigh, 23LT0002:AlarmLow, 23LT0002:AlarmLowLow, 23PT0001:AlarmHighHigh, 23PT0001:AlarmHigh, 23PT0001:AlarmLow, 23PT0001:AlarmLowLow, 23LV0001:ValveStemPosition, 23LV0002:ValveStemPosition, 23TV0003:ValveStemPosition, 23UV0001:ValveStemPosition, 25ESV0001:ValveStemPosition, 23ESV0002:ValveStemPosition, 23ESV0003:ValveStemPosition, 23ESV0005:ValveStemPosition, 23KA0001_m:MachineSpeed
, mm, mm, barg, barg, barg, m3/h, C, , , , , , , , , , , , , fraction, fraction, fraction, fraction, fraction, fraction, fraction, fraction, rpm
000:00:00.00,500,1500.02,24,23.8019,50.2068,6712.16,45,1,1,1,1,1,1,1,1,1,1,1,1,0.826451,0.473625,0.020533,0,1,1,1,1,7546.85
000:00:03.00,500,1500.02,24,23.8019,50.2068,6712.16,45,1,1,1,1,1,1,1,1,1,1,1,1,0.826451,0.473625,0.020533,0,1,1,1,1,7546.85
000:00:06.00,500,1500.01,24,23.8019,50.2068,6712.16,45,1,1,1,1,1,1,1,1,1,1,1,1,0.826451,0.473624,0.020533,0,1,1,1,1,7546.85
000:00:09.00,500,1500.01,24,23.8019,50.2068,6712.16,45,1,1,1,1,1,1,1,1,1,1,1,1,0.826451,0.473624,0.020533,0,1,1,1,1,7546.85
000:00:12.00,500,1500.01,24,23.8019,50.2068,6712.16,45,1,1,1,1,1,1,1,1,1,1,1,1,0.826451,0.473624,0.020533,0,1,1,1,1,7546.85
000:00:15.00,500,1500.01,24,23.8019,50.2068,6712.16,45,1,1,1,1,1,1,1,1,1,1,1,1,0.826451,0.473624,0.020533,0,1,1,1,1,7546.85
000:00:18.00,500,1500.01,24,23.8019,50.2068,6712.16,45,1,1,1,1,1,1,1,1,1,1,1,1,0.826451,0.473624,0.020533,0,1,1,1,1,7546.84
000:00:21.00,500,1500.01,24,23.8019,50.2068,6712.16,45,1,1,1,1,1,1,1,1,1,1,1,1,0.826451,0.473624,0.020533,0,1,1,1,1,7546.85
000:00:24.00,500,1500.01,24,23.8019,50.2068,6712.16,45,1,1,1,1,1,1,1,1,1,1,1,1,0.826451,0.473623,0.020533,0,1,1,1,1,7546.85
000:00:27.00,500,1500.01,24,23.8019,50.2068,6712.16,45,1,1,1,1,1,1,1,1,1,1,1,1,0.82645,0.473623,0.020533,0,1,1,1,1,7546.85
000:00:30.00,500,1500.01,24,23.8019,50.2068,6712.17,45,1,1,1,1,1,1,1,1,1,1,1,1,0.82645,0.473623,0.020533,0,1,1,1,1,7546.85
000:00:33.00,500,1500.01,24,23.8019,50.2068,6712.16,45,1,1,1,1,1,1,1,1,1,1,1,1,0.82645,0.473623,0.020533,0,1,1,1,1,7546.85
000:00:36.00,500,1500.01,24,23.8019,50.2068,6712.16,45,1,1,1,1,1,1,1,1,1,1,1,1,0.82645,0.473623,0.020533,0,1,1,1,1,7546.85
000:00:39.00,500,1500.01,24,23.8019,50.2068,6712.17,45,1,1,1,1,1,1,1,1,1,1,1,1,0.82645,0.473623,0.020533,0,1,1,1,1,7546.85
000:00:42.00,500,1500.01,24,23.8019,50.2068,6712.16,45,1,1,1,1,1,1,1,1,1,1,1,1,0.82645,0.473623,0.020533,0,1,1,1,1,7546.85
000:00:45.00,500,1500.01,24,23.8019,50.2068,6712.16,45,1,1,1,1,1,1,1,1,1,1,1,1,0.82645,0.473622,0.020533,0,1,1,1,1,7546.85
000:00:48.00,500,1500.01,24,23.8019,50.2068,6712.17,45,1,1,1,1,1,1,1,1,1,1,1,1,0.82645,0.473622,0.020533,0,1,1,1,1,7546.85
000:00:51.00,500,1500.01,24,23.8019,50.2068,6712.17,45,1,1,1,1,1,1,1,1,1,1,1,1,0.82645,0.473622,0.020533,0,1,1,1,1,7546.85
000:00:54.00,500,1500.01,23.9999,23.8018,50.2068,6711.91,44.9998,1,1,1,1,1,1,1,1,1,1,1,1,0.82645,0.473622,0.0205325,0,1,1,1,1,7546.83
000:00:57.00,499.999,1500.01,23.9998,23.8018,50.2068,6711.65,44.9995,1,1,1,1,1,1,1,1,1,1,1,1,0.826449,0.473621,0.0205314,0,1,1,1,1,7546.81
000:01:00.00,499.998,1500,23.9999,23.8018,50.2068,6711.57,44.9994,1,1,1,1,1,1,1,1,1,1,1,1,0.826448,0.47362,0.0205308,0,1,1,1,1,7546.81
000:01:03.00,499.997,1500,23.9999,23.8018,50.2068,6711.56,44.9995,1,1,1,1,1,1,1,1,1,1,1,1,0.826446,0.473619,0.0205309,0,1,1,1,1,7546.81
000:01:06.00,499.996,1500,23.9999,23.8019,50.2068,6711.55,44.9996,1,1,1,1,1,1,1,1,1,1,1,1,0.826444,0.473617,0.0205312,0,1,1,1,1,7546.8
000:01:09.00,499.995,1500,23.9999,23.8019,50.2068,6711.53,44.9996,1,1,1,1,1,1,1,1,1,1,1,1,0.826442,0.473616,0.0205312,0,1,1,1,1,7546.8
000:01:12.00,499.994,1499.99,23.9999,23.8019,50.2068,6711.52,44.9996,1,1,1,1,1,1,1,1,1,1,1,1,0.826439,0.473614,0.0205312,0,1,1,1,1,7546.8
000:01:15.00,499.993,1499.99,23.9999,23.8019,50.2068,6711.5,44.9996,1,1,1,1,1,1,1,1,1,1,1,1,0.826437,0.473612,0.0205311,0,1,1,1,1,7546.79
000:01:18.00,499.992,1499.99,23.9999,23.8019,50.2068,6711.49,44.9996,1,1,1,1,1,1,1,1,1,1,1,1,0.826434,0.473611,0.020531,0,1,1,1,1,7546.79
000:01:21.00,499.991,1499.98,23.9999,23.8019,50.2068,6711.48,44.9996,1,1,1,1,1,1,1,1,1,1,1,1,0.826432,0.473609,0.020531,0,1,1,1,1,7546.79
000:01:24.00,499.99,1499.98,23.9999,23.8019,50.2068,6711.47,44.9996,1,1,1,1,1,1,1,1,1,1,1,1,0.826429,0.473607,0.020531,0,1,1,1,1,7546.79
000:01:27.00,499.989,1499.98,23.9999,23.8019,50.2068,6711.46,44.9996,1,1,1,1,1,1,1,1,1,1,1,1,0.826426,0.473606,0.0205309,0,1,1,1,1,7546.79
000:01:30.00,499.988,1499.97,23.9999,23.8019,50.2068,6711.45,44.9996,1,1,1,1,1,1,1,1,1,1,1,1,0.826423,0.473604,0.0205309,0,1,1,1,1,7546.78
000:01:33.00,499.987,1499.97,24,23.8019,50.2068,6711.44,44.9996,1,1,1,1,1,1,1,1,1,1,1,1,0.82642,0.473603,0.0205308,0,1,1,1,1,7546.78
000:01:36.00,499.986,1499.97,24,23.8019,50.2068,6711.43,44.9996,1,1,1,1,1,1,1,1,1,1,1,1,0.826418,0.473601,0.0205308,0,1,1,1,1,7546.78
000:01:39.00,499.984,1499.96,24,23.8019,50.2068,6711.41,44.9997,1,1,1,1,1,1,1,1,1,1,1,1,0.826415,0.473599,0.0205308,0,1,1,1,1,7546.78
000:01:42.00,499.983,1499.96,24,23.8019,50.2068,6711.4,44.9997,1,1,1,1,1,1,1,1,1,1,1,1,0.826412,0.473598,0.0205307,0,1,1,1,1,7546.78
000:01:45.00,499.982,1499.96,24,23.8019,50.2068,6711.39,44.9997,1,1,1,1,1,1,1,1,1,1,1,1,0.826409,0.473596,0.0205307,0,1,1,1,1,7546.78
000:01:48.00,499.981,1499.96,24,23.8019,50.2068,6711.38,44.9997,1,1,1,1,1,1,1,1,1,1,1,1,0.826406,0.473595,0.0205306,0,1,1,1,1,7546.78
000:01:51.00,499.98,1499.95,24,23.8019,50.2068,6711.37,44.9997,1,1,1,1,1,1,1,1,1,1,1,1,0.826403,0.473593,0.0205306,0,1,1,1,1,7546.77
000:01:54.00,499.979,1499.95,24,23.8019,50.2068,6711.36,44.9997,1,1,1,1,1,1,1,1,1,1,1,1,0.8264,0.473592,0.0205306,0,1,1,1,1,7546.77
000:01:57.00,499.979,1499.95,24,23.8019,50.2068,6711.34,44.9997,1,1,1,1,1,1,1,1,1,1,1,1,0.826397,0.47359,0.0205305,0,1,1,1,1,7546.77
000:02:00.00,499.978,1499.95,24,23.8019,50.2068,6711.33,44.9997,1,1,1,1,1,1,1,1,1,1,1,1,0.826394,0.473589,0.0205305,0,1,1,1,1,7546.77
000:02:03.00,499.977,1499.94,24,23.8019,50.2068,6711.32,44.9997,1,1,1,1,1,1,1,1,1,1,1,1,0.826391,0.473587,0.0205304,0,1,1,1,1,7546.77
000:02:06.00,499.976,1499.94,24,23.8019,50.2068,6711.31,44.9997,1,1,1,1,1,1,1,1,1,1,1,1,0.826388,0.473586,0.0205304,0,1,1,1,1,7546.77
000:02:09.00,499.975,1499.94,24,23.8019,50.2068,6711.29,44.9997,1,1,1,1,1,1,1,1,1,1,1,1,0.826386,0.473584,0.0205303,0,1,1,1,1,7546.77
000:02:12.00,499.974,1499.94,24,23.8019,50.2068,6711.28,44.9997,1,1,1,1,1,1,1,1,1,1,1,1,0.826383,0.473583,0.0205303,0,1,1,1,1,7546.76
000:02:15.00,499.973,1499.93,24,23.802,50.2068,6711.27,44.9997,1,1,1,1,1,1,1,1,1,1,1,1,0.82638,0.473581,0.0205302,0,1,1,1,1,7546.76
000:02:18.00,499.973,1499.93,24,23.802,50.2068,6711.26,44.9997,1,1,1,1,1,1,1,1,1,1,1,1,0.826377,0.47358,0.0205302,0,1,1,1,1,7546.76
000:02:21.00,499.972,1499.93,24,23.802,50.2068,6711.25,44.9997,1,1,1,1,1,1,1,1,1,1,1,1,0.826374,0.473578,0.0205302,0,1,1,1,1,7546.76
000:02:24.00,499.971,1499.93,24,23.802,50.2068,6711.24,44.9997,1,1,1,1,1,1,1,1,1,1,1,1,0.826371,0.473577,0.0205301,0,1,1,1,1,7546.76
000:02:27.00,499.971,1499.93,24,23.802,50.2068,6711.22,44.9997,1,1,1,1,1,1,1,1,1,1,1,1,0.826368,0.473576,0.0205301,0,1,1,1,1,7546.76
000:02:30.00,499.97,1499.92,24,23.802,50.2068,6711.2,44.9997,1,1,1,1,1,1,1,1,1,1,1,1,0.826365,0.473574,0.02053,0,1,1,1,1,7546.76
000:02:33.00,499.969,1499.92,24,23.802,50.2068,6711.19,44.9997,1,1,1,1,1,1,1,1,1,1,1,1,0.826363,0.473573,0.02053,0,1,1,1,1,7546.76
000:02:36.00,499.969,1499.92,24,23.802,50.2068,6711.17,44.9997,1,1,1,1,1,1,1,1,1,1,1,1,0.82636,0.473571,0.0205299,0,1,1,1,1,7546.75
000:02:39.00,499.968,1499.92,24,23.802,50.2068,6711.15,44.9997,1,1,1,1,1,1,1,1,1,1,1,1,0.826357,0.47357,0.0205299,0,1,1,1,1,7546.75
000:02:42.00,499.967,1499.92,24,23.802,50.2068,6711.13,44.9997,1,1,1,1,1,1,1,1,1,1,1,1,0.826354,0.473569,0.0205298,0,1,1,1,1,7546.75
000:02:45.00,499.967,1499.91,24,23.802,50.2068,6711.12,44.9997,1,1,1,1,1,1,1,1,1,1,1,1,0.826352,0.473567,0.0205297,0,1,1,1,1,7546.75
000:02:48.00,499.966,1499.91,24,23.802,50.2068,6711.1,44.9997,1,1,1,1,1,1,1,1,1,1,1,1,0.826349,0.473566,0.0205297,0,1,1,1,1,7546.75
000:02:51.00,499.966,1499.91,24,23.802,50.2068,6711.08,44.9997,1,1,1,1,1,1,1,1,1,1,1,1,0.826346,0.473564,0.0205296,0,1,1,1,1,7546.75
000:02:54.00,499.965,1499.91,24,23.802,50.2068,6711.06,44.9997,1,1,1,1,1,1,1,1,1,1,1,1,0.826343,0.473563,0.0205295,0,1,1,1,1,7546.74
000:02:57.00,499.965,1499.91,24,23.802,50.2068,6711.03,44.9997,1,1,1,1,1,1,1,1,1,1,1,1,0.82634,0.473561,0.0205295,0,1,1,1,1,7546.74
000:03:00.00,499.964,1499.9,24,23.802,50.2068,6711.01,44.9997,1,1,1,1,1,1,1,1,1,1,1,1,0.826338,0.47356,0.0205294,0,1,1,1,1,7546.74
000:03:03.00,499.964,1499.9,24,23.802,50.2068,6710.99,44.9997,1,1,1,1,1,1,1,1,1,1,1,1,0.826335,0.473559,0.0205293,0,1,1,1,1,7546.74
000:03:06.00,499.963,1499.9,24,23.802,50.2068,6710.97,44.9997,1,1,1,1,1,1,1,1,1,1,1,1,0.826332,0.473557,0.0205293,0,1,1,1,1,7546.74
000:03:09.00,499.963,1499.9,24,23.802,50.2068,6710.94,44.9997,1,1,1,1,1,1,1,1,1,1,1,1,0.826329,0.473556,0.0205292,0,1,1,1,1,7546.73
000:03:12.00,499.962,1499.9,24,23.802,50.2068,6710.92,44.9996,1,1,1,1,1,1,1,1,1,1,1,1,0.826326,0.473554,0.0205291,0,1,1,1,1,7546.73
000:03:15.00,499.962,1499.89,24,23.802,50.2068,6710.89,44.9996,1,1,1,1,1,1,1,1,1,1,1,1,0.826323,0.473553,0.020529,0,1,1,1,1,7546.73
000:03:18.00,499.961,1499.89,24,23.802,50.2068,6710.87,44.9996,1,1,1,1,1,1,1,1,1,1,1,1,0.82632,0.473551,0.0205289,0,1,1,1,1,7546.73
000:03:21.00,499.961,1499.89,23.9999,23.802,50.2068,6710.84,44.9996,1,1,1,1,1,1,1,1,1,1,1,1,0.826317,0.473549,0.0205289,0,1,1,1,1,7546.73
000:03:24.00,499.96,1499.89,23.9999,23.802,50.2068,6710.81,44.9996,1,1,1,1,1,1,1,1,1,1,1,1,0.826314,0.473548,0.0205288,0,1,1,1,1,7546.72
000:03:27.00,499.96,1499.89,23.9999,23.802,50.2068,6710.79,44.9996,1,1,1,1,1,1,1,1,1,1,1,1,0.826311,0.473546,0.0205287,0,1,1,1,1,7546.72
000:03:30.00,499.959,1499.88,23.9999,23.802,50.2067,6710.76,44.9996,1,1,1,1,1,1,1,1,1,1,1,1,0.826308,0.473545,0.0205286,0,1,1,1,1,7546.72
000:03:33.00,499.959,1499.88,23.9999,23.802,50.2067,6710.73,44.9996,1,1,1,1,1,1,1,1,1,1,1,1,0.826305,0.473543,0.0205285,0,1,1,1,1,7546.72
000:03:36.00,499.958,1499.88,23.9999,23.802,50.2067,6710.7,44.9996,1,1,1,1,1,1,1,1,1,1,1,1,0.826302,0.473541,0.0205284,0,1,1,1,1,7546.71
000:03:39.00,499.958,1499.88,23.9999,23.802,50.2067,6710.67,44.9996,1,1,1,1,1,1,1,1,1,1,1,1,0.826299,0.47354,0.0205283,0,1,1,1,1,7546.71
000:03:42.00,499.957,1499.88,23.9999,23.802,50.2067,6710.63,44.9996,1,1,1,1,1,1,1,1,1,1,1,1,0.826296,0.473538,0.0205282,0,1,1,1,1,7546.71
000:03:45.00,499.957,1499.87,23.9999,23.802,50.2067,6710.6,44.9996,1,1,1,1,1,1,1,1,1,1,1,1,0.826293,0.473536,0.0205281,0,1,1,1,1,7546.7
000:03:48.00,499.956,1499.87,23.9999,23.802,50.2067,6710.57,44.9995,1,1,1,1,1,1,1,1,1,1,1,1,0.826289,0.473534,0.020528,0,1,1,1,1,7546.7
000:03:51.00,499.955,1499.87,23.9999,23.802,50.2067,6710.53,44.9995,1,1,1,1,1,1,1,1,1,1,1,1,0.826286,0.473532,0.0205279,0,1,1,1,1,7546.7
000:03:54.00,499.955,1499.87,23.9999,23.802,50.2067,6710.49,44.9995,1,1,1,1,1,1,1,1,1,1,1,1,0.826283,0.473531,0.0205278,0,1,1,1,1,7546.69
000:03:57.00,499.954,1499.86,23.9999,23.802,50.2067,6710.46,44.9995,1,1,1,1,1,1,1,1,1,1,1,1,0.826279,0.473529,0.0205277,0,1,1,1,1,7546.69
000:04:00.00,499.954,1499.86,23.9999,23.802,50.2067,6710.42,44.9995,1,1,1,1,1,1,1,1,1,1,1,1,0.826276,0.473527,0.0205275,0,1,1,1,1,7546.69
000:04:03.00,499.953,1499.86,23.9999,23.802,50.2067,6710.38,44.9995,1,1,1,1,1,1,1,1,1,1,1,1,0.826272,0.473525,0.0205274,0,1,1,1,1,7546.68
000:04:06.00,499.952,1499.86,23.9999,23.802,50.2067,6710.34,44.9995,1,1,1,1,1,1,1,1,1,1,1,1,0.826268,0.473523,0.0205273,0,1,1,1,1,7546.68
000:04:09.00,499.952,1499.85,23.9999,23.802,50.2067,6710.29,44.9995,1,1,1,1,1,1,1,1,1,1,1,1,0.826265,0.473521,0.0205271,0,1,1,1,1,7546.68
000:04:12.00,499.951,1499.85,23.9999,23.802,50.2067,6710.25,44.9995,1,1,1,1,1,1,1,1,1,1,1,1,0.826261,0.473518,0.020527,0,1,1,1,1,7546.67
000:04:15.00,499.95,1499.85,23.9999,23.802,50.2067,6710.2,44.9994,1,1,1,1,1,1,1,1,1,1,1,1,0.826257,0.473516,0.0205269,0,1,1,1,1,7546.67
000:04:18.00,499.949,1499.84,23.9999,23.802,50.2067,6710.16,44.9994,1,1,1,1,1,1,1,1,1,1,1,1,0.826253,0.473514,0.0205267,0,1,1,1,1,7546.66
000:04:21.00,499.949,1499.84,23.9999,23.802,50.2067,6710.11,44.9994,1,1,1,1,1,1,1,1,1,1,1,1,0.826249,0.473512,0.0205266,0,1,1,1,1,7546.66
000:04:24.00,499.948,1499.84,23.9999,23.802,50.2067,6710.06,44.9994,1,1,1,1,1,1,1,1,1,1,1,1,0.826245,0.473509,0.0205264,0,1,1,1,1,7546.66
000:04:27.00,499.947,1499.84,23.9999,23.802,50.2067,6710.01,44.9994,1,1,1,1,1,1,1,1,1,1,1,1,0.82624,0.473507,0.0205263,0,1,1,1,1,7546.65
000:04:30.00,499.946,1499.83,23.9999,23.802,50.2067,6709.96,44.9994,1,1,1,1,1,1,1,1,1,1,1,1,0.826236,0.473504,0.0205261,0,1,1,1,1,7546.65
000:04:33.00,499.945,1499.83,23.9999,23.802,50.2067,6709.9,44.9993,1,1,1,1,1,1,1,1,1,1,1,1,0.826231,0.473502,0.0205259,0,1,1,1,1,7546.64
000:04:36.00,499.944,1499.83,23.9999,23.802,50.2067,6709.84,44.9993,1,1,1,1,1,1,1,1,1,1,1,1,0.826227,0.473499,0.0205257,0,1,1,1,1,7546.64
000:04:39.00,499.943,1499.82,23.9999,23.802,50.2067,6709.78,44.9993,1,1,1,1,1,1,1,1,1,1,1,1,0.826222,0.473497,0.0205256,0,1,1,1,1,7546.63
000:04:42.00,499.942,1499.82,23.9999,23.802,50.2067,6709.72,44.9993,1,1,1,1,1,1,1,1,1,1,1,1,0.826217,0.473494,0.0205254,0,1,1,1,1,7546.63
000:04:45.00,499.941,1499.81,23.9999,23.802,50.2067,6709.66,44.9993,1,1,1,1,1,1,1,1,1,1,1,1,0.826212,0.473491,0.0205252,0,1,1,1,1,7546.62
000:04:48.00,499.94,1499.81,23.9999,23.802,50.2067,6709.6,44.9992,1,1,1,1,1,1,1,1,1,1,1,1,0.826207,0.473488,0.020525,0,1,1,1,1,7546.62
000:04:51.00,499.939,1499.81,23.9999,23.802,50.2067,6709.53,44.9992,1,1,1,1,1,1,1,1,1,1,1,1,0.826202,0.473485,0.0205248,0,1,1,1,1,7546.61
000:04:54.00,499.938,1499.8,23.9999,23.802,50.2067,6709.46,44.9992,1,1,1,1,1,1,1,1,1,1,1,1,0.826196,0.473482,0.0205246,0,1,1,1,1,7546.6
000:04:57.00,499.936,1499.8,23.9999,23.802,50.2067,6709.39,44.9992,1,1,1,1,1,1,1,1,1,1,1,1,0.826191,0.473479,0.0205243,0,1,1,1,1,7546.6
000:05:00.00,499.935,1499.79,23.9999,23.802,50.2067,6709.31,44.9991,1,1,1,1,1,1,1,1,1,1,1,1,0.826185,0.473476,0.0205241,0,1,1,1,1,7546.59
000:05:03.00,499.934,1499.79,23.9999,23.802,50.2067,6709.24,44.9991,1,1,1,1,1,1,1,1,1,1,1,1,0.826179,0.473472,0.0205239,0,1,1,1,1,7546.58
000:05:06.00,499.932,1499.78,23.9999,23.802,50.2067,6709.16,44.9991,1,1,1,1,1,1,1,1,1,1,1,1,0.826173,0.473469,0.0205236,0,1,1,1,1,7546.58
000:05:09.00,499.931,1499.78,23.9998,23.802,50.2066,6709.07,44.999,1,1,1,1,1,1,1,1,1,1,1,1,0.826166,0.473465,0.0205234,0,1,1,1,1,7546.57
000:05:12.00,499.929,1499.77,23.9998,23.802,50.2066,6708.99,44.999,1,1,1,1,1,1,1,1,1,1,1,1,0.82616,0.473461,0.0205231,0,1,1,1,1,7546.56
000:05:15.00,499.928,1499.77,23.9998,23.802,50.2066,6708.9,44.999,1,1,1,1,1,1,1,1,1,1,1,1,0.826153,0.473458,0.0205228,0,1,1,1,1,7546.55
000:05:18.00,499.926,1499.76,23.9998,23.802,50.2066,6708.8,44.9989,1,1,1,1,1,1,1,1,1,1,1,1,0.826146,0.473454,0.0205225,0,1,1,1,1,7546.55
000:05:21.00,499.924,1499.76,23.9998,23.802,50.2066,6708.71,44.9989,1,1,1,1,1,1,1,1,1,1,1,1,0.826139,0.47345,0.0205222,0,1,1,1,1,7546.54
000:05:24.00,499.922,1499.75,23.9998,23.802,50.2066,6708.61,44.9989,1,1,1,1,1,1,1,1,1,1,1,1,0.826131,0.473445,0.0205219,0,1,1,1,1,7546.53
000:05:27.00,499.92,1499.74,23.9998,23.802,50.2066,6708.5,44.9988,1,1,1,1,1,1,1,1,1,1,1,1,0.826124,0.473441,0.0205216,0,1,1,1,1,7546.52
000:05:30.00,499.918,1499.74,23.9998,23.802,50.2066,6708.4,44.9988,1,1,1,1,1,1,1,1,1,1,1,1,0.826116,0.473437,0.0205213,0,1,1,1,1,7546.51
000:05:33.00,499.916,1499.73,23.9998,23.8019,50.2066,6708.28,44.9987,1,1,1,1,1,1,1,1,1,1,1,1,0.826107,0.473432,0.0205209,0,1,1,1,1,7546.5
000:05:36.00,499.914,1499.72,23.9998,23.8019,50.2066,6708.17,44.9987,1,1,1,1,1,1,1,1,1,1,1,1,0.826099,0.473427,0.0205206,0,1,1,1,1,7546.49
000:05:39.00,499.912,1499.72,23.9998,23.8019,50.2066,6708.05,44.9987,1,1,1,1,1,1,1,1,1,1,1,1,0.82609,0.473422,0.0205202,0,1,1,1,1,7546.48
000:05:42.00,499.91,1499.71,23.9998,23.8019,50.2066,6707.92,44.9986,1,1,1,1,1,1,1,1,1,1,1,1,0.826081,0.473417,0.0205198,0,1,1,1,1,7546.47
000:05:45.00,499.907,1499.7,23.9998,23.8019,50.2066,6707.79,44.9986,1,1,1,1,1,1,1,1,1,1,1,1,0.826072,0.473412,0.0205194,0,1,1,1,1,7546.46
000:05:48.00,499.904,1499.69,23.9997,23.8019,50.2066,6707.65,44.9985,1,1,1,1,1,1,1,1,1,1,1,1,0.826062,0.473406,0.020519,0,1,1,1,1,7546.45
000:05:51.00,499.902,1499.69,23.9997,23.8019,50.2065,6707.51,44.9984,1,1,1,1,1,1,1,1,1,1,1,1,0.826051,0.4734,0.0205186,0,1,1,1,1,7546.43
000:05:54.00,499.899,1499.68,23.9997,23.8019,50.2065,6707.36,44.9984,1,1,1,1,1,1,1,1,1,1,1,1,0.826041,0.473394,0.0205181,0,1,1,1,1,7546.42
000:05:57.00,499.896,1499.67,23.9997,23.8019,50.2065,6707.21,44.9983,1,1,1,1,1,1,1,1,1,1,1,1,0.82603,0.473388,0.0205176,0,1,1,1,1,7546.41
000:06:00.00,499.893,1499.66,23.9997,23.8019,50.2065,6707.04,44.9983,1,1,1,1,1,1,1,1,1,1,1,1,0.826019,0.473382,0.0205171,0,1,1,1,1,7546.39
000:06:03.00,499.889,1499.65,23.9996,23.8018,50.2065,6706.7,44.998,1,1,1,1,1,1,1,1,1,1,1,1,0.826007,0.473375,0.0205163,0,1,1,1,1,7546.37
000:06:06.00,499.886,1499.64,23.9995,23.8018,50.2065,6706.33,44.9977,1,1,1,1,1,1,1,1,1,1,1,1,0.825994,0.473368,0.020515,0,1,1,1,1,7546.34
000:06:09.00,499.881,1499.63,23.9995,23.8018,50.2065,6706.05,44.9976,1,1,1,1,1,1,1,1,1,1,1,1,0.82598,0.47336,0.0205139,0,1,1,1,1,7546.32
000:06:12.00,499.877,1499.61,23.9995,23.8018,50.2064,6705.83,44.9975,1,1,1,1,1,1,1,1,1,1,1,1,0.825965,0.473352,0.0205133,0,1,1,1,1,7546.3
000:06:15.00,499.872,1499.6,23.9995,23.8018,50.2064,6705.59,44.9975,1,1,1,1,1,1,1,1,1,1,1,1,0.82595,0.473343,0.0205127,0,1,1,1,1,7546.28
000:06:18.00,499.867,1499.59,23.9995,23.8018,50.2064,6705.34,44.9974,1,1,1,1,1,1,1,1,1,1,1,1,0.825933,0.473334,0.020512,0,1,1,1,1,7546.25
000:06:21.00,499.862,1499.57,23.9995,23.8019,50.2064,6705.09,44.9973,1,1,1,1,1,1,1,1,1,1,1,1,0.825916,0.473324,0.0205112,0,1,1,1,1,7546.23
000:06:24.00,499.857,1499.55,23.9995,23.8019,50.2064,6704.89,44.9973,1,1,1,1,1,1,1,1,1,1,1,1,0.825899,0.473314,0.0205106,0,1,1,1,1,7546.21
000:06:27.00,499.851,1499.54,23.9995,23.8019,50.2064,6704.65,44.9972,1,1,1,1,1,1,1,1,1,1,1,1,0.82588,0.473304,0.02051,0,1,1,1,1,7546.19
000:06:30.00,499.845,1499.52,23.9995,23.8019,50.2064,6704.36,44.9971,1,1,1,1,1,1,1,1,1,1,1,1,0.825861,0.473293,0.0205091,0,1,1,1,1,7546.16
000:06:33.00,499.839,1499.5,23.9995,23.8019,50.2063,6704.05,44.9969,1,1,1,1,1,1,1,1,1,1,1,1,0.825841,0.473282,0.0205081,0,1,1,1,1,7546.14
000:06:36.00,499.832,1499.49,23.9994,23.8018,50.2063,6703.72,44.9967,1,1,1,1,1,1,1,1,1,1,1,1,0.82582,0.47327,0.020507,0,1,1,1,1,7546.11
000:06:39.00,499.826,1499.47,23.9994,23.8018,50.2063,6703.38,44.9966,1,1,1,1,1,1,1,1,1,1,1,1,0.825798,0.473258,0.020506,0,1,1,1,1,7546.08
000:06:42.00,499.819,1499.45,23.9994,23.8018,50.2063,6703.02,44.9964,1,1,1,1,1,1,1,1,1,1,1,1,0.825776,0.473245,0.0205049,0,1,1,1,1,7546.05
000:06:45.00,499.811,1499.43,23.9993,23.8018,50.2062,6702.63,44.9963,1,1,1,1,1,1,1,1,1,1,1,1,0.825752,0.473232,0.0205037,0,1,1,1,1,7546.02
000:06:48.00,499.803,1499.4,23.9993,23.8018,50.2062,6702.23,44.9961,1,1,1,1,1,1,1,1,1,1,1,1,0.825727,0.473218,0.0205025,0,1,1,1,1,7545.98
000:06:51.00,499.795,1499.38,23.9993,23.8018,50.2062,6701.81,44.9959,1,1,1,1,1,1,1,1,1,1,1,1,0.8257,0.473204,0.0205012,0,1,1,1,1,7545.95
000:06:54.00,499.786,1499.36,23.9992,23.8018,50.2062,6701.36,44.9957,1,1,1,1,1,1,1,1,1,1,1,1,0.825673,0.473188,0.0204999,0,1,1,1,1,7545.91
000:06:57.00,499.777,1499.33,23.9992,23.8018,50.2061,6700.88,44.9955,1,1,1,1,1,1,1,1,1,1,1,1,0.825644,0.473172,0.0204984,0,1,1,1,1,7545.87
000:07:00.00,499.767,1499.3,23.9991,23.8018,50.2061,6700.38,44.9952,1,1,1,1,1,1,1,1,1,1,1,1,0.825614,0.473155,0.0204969,0,1,1,1,1,7545.83
000:07:03.00,499.757,1499.28,23.9991,23.8017,50.2061,6699.85,44.995,1,1,1,1,1,1,1,1,1,1,1,1,0.825582,0.473138,0.0204953,0,1,1,1,1,7545.78
000:07:06.00,499.746,1499.25,23.999,23.8017,50.206,6699.29,44.9947,1,1,1,1,1,1,1,1,1,1,1,1,0.825548,0.473119,0.0204936,0,1,1,1,1,7545.74
000:07:09.00,499.735,1499.22,23.999,23.8017,50.206,6698.66,44.9944,1,1,1,1,1,1,1,1,1,1,1,1,0.825513,0.4731,0.0204918,0,1,1,1,1,7545.68
000:07:12.00,499.723,1499.18,23.9988,23.8016,50.2059,6697.87,44.994,1,1,1,1,1,1,1,1,1,1,1,1,0.825476,0.473079,0.0204895,0,1,1,1,1,7545.62
000:07:15.00,499.709,1499.15,23.9986,23.8014,50.2059,6696.81,44.9933,1,1,1,1,1,1,1,1,1,1,1,1,0.825436,0.473057,0.0204864,0,1,1,1,1,7545.55
000:07:18.00,499.695,1499.11,23.9983,23.8012,50.2058,6695.43,44.9923,1,1,1,1,1,1,1,1,1,1,1,1,0.825393,0.473033,0.0204823,0,1,1,1,1,7545.45
000:07:21.00,499.678,1499.06,23.9979,23.8009,50.2057,6693.68,44.991,1,1,1,1,1,1,1,1,1,1,1,1,0.825345,0.473006,0.020477,0,1,1,1,1,7545.32
000:07:24.00,499.658,1499.01,23.9975,23.8005,50.2055,6691.55,44.9894,1,1,1,1,1,1,1,1,1,1,1,1,0.825291,0.472976,0.0204705,0,1,1,1,1,7545.17
000:07:27.00,499.635,1498.95,23.997,23.8002,50.2054,6689.11,44.9877,1,1,1,1,1,1,1,1,1,1,1,1,0.82523,0.472942,0.0204631,0,1,1,1,1,7545
000:07:30.00,499.609,1498.89,23.9964,23.7997,50.2052,6686.12,44.9856,1,1,1,1,1,1,1,1,1,1,1,1,0.825161,0.472902,0.0204544,0,1,1,1,1,7544.79
000:07:33.00,499.577,1498.8,23.9956,23.7992,50.205,6682.44,44.983,1,1,1,1,1,1,1,1,1,1,1,1,0.825082,0.472856,0.0204437,0,1,1,1,1,7544.53
000:07:36.00,499.54,1498.71,23.9948,23.7986,50.2047,6678.09,44.9798,1,1,1,1,1,1,1,1,1,1,1,1,0.824989,0.472802,0.0204306,0,1,1,1,1,7544.22
000:07:39.00,499.495,1498.6,23.9939,23.7979,50.2044,6673.08,44.9763,1,1,1,1,1,1,1,1,1,1,1,1,0.824881,0.472739,0.0204157,0,1,1,1,1,7543.87
000:07:42.00,499.441,1498.46,23.9927,23.797,50.204,6667.24,44.9725,1,1,1,1,1,1,1,1,1,1,1,1,0.824753,0.472663,0.0203993,0,1,1,1,1,7543.44
000:07:45.00,499.376,1498.3,23.9914,23.7961,50.2035,6660.4,44.9679,1,1,1,1,1,1,1,1,1,1,1,1,0.824603,0.472574,0.0203802,0,1,1,1,1,7542.95
000:07:48.00,499.301,1498.11,23.99,23.7952,50.203,6652.58,44.9626,1,1,1,1,1,1,1,1,1,1,1,1,0.824427,0.47247,0.0203577,0,1,1,1,1,7542.38
000:07:51.00,499.212,1497.88,23.9885,23.7942,50.2025,6643.72,44.9566,1,1,1,1,1,1,1,1,1,1,1,1,0.824222,0.472348,0.0203319,0,1,1,1,1,7541.73
000:07:54.00,499.109,1497.62,23.9868,23.7931,50.2018,6633.67,44.9499,1,1,1,1,1,1,1,1,1,1,1,1,0.823984,0.472206,0.0203027,0,1,1,1,1,7541
000:07:57.00,498.988,1497.32,23.985,23.7919,50.2011,6622.31,44.9422,1,1,1,1,1,1,1,1,1,1,1,1,0.823709,0.472043,0.0202695,0,1,1,1,1,7540.17
000:08:00.00,498.849,1496.98,23.983,23.7906,50.2003,6609.49,44.9337,1,1,1,1,1,1,1,1,1,1,1,1,0.82339,0.471854,0.020232,0,1,1,1,1,7539.23
000:08:03.00,498.688,1496.58,23.9809,23.7893,50.1994,6595.38,44.9245,1,1,1,1,1,1,1,1,1,1,1,1,0.823023,0.471639,0.0201904,0,1,1,1,1,7538.2
000:08:06.00,498.502,1496.12,23.9779,23.7871,50.1984,6578.54,44.9133,1,1,1,1,1,1,1,1,1,1,1,1,0.8226,0.471391,0.0201428,0,1,1,1,1,7537
000:08:09.00,498.287,1495.6,23.9753,23.7858,50.1972,6559.78,44.9006,1,1,1,1,1,1,1,1,1,1,1,1,0.822112,0.471108,0.0200861,0,1,1,1,1,7535.63
000:08:12.00,498.042,1495,23.9725,23.7841,50.196,6539.62,44.8875,1,1,1,1,1,1,1,1,1,1,1,1,0.821554,0.470785,0.0200256,0,1,1,1,1,7534.18
000:08:15.00,497.763,1494.32,23.9694,23.7821,50.1946,6517.1,44.8732,1,1,1,1,1,1,1,1,1,1,1,1,0.820916,0.470419,0.0199602,0,1,1,1,1,7532.55
000:08:18.00,497.446,1493.55,23.9659,23.7801,50.193,6491.91,44.8571,1,1,1,1,1,1,1,1,1,1,1,1,0.820191,0.470004,0.0198865,0,1,1,1,1,7530.74
000:08:21.00,497.086,1492.69,23.9622,23.778,50.1913,6464,44.8391,1,1,1,1,1,1,1,1,1,1,1,1,0.819367,0.469536,0.019804,0,1,1,1,1,7528.74
000:08:24.00,496.681,1491.71,23.9582,23.7757,50.1895,6433.2,44.8195,1,1,1,1,1,1,1,1,1,1,1,1,0.818436,0.469008,0.0197127,0,1,1,1,1,7526.55
000:08:27.00,496.224,1490.61,23.9541,23.7735,50.1874,6399.05,44.798,1,1,1,1,1,1,1,1,1,1,1,1,0.817384,0.468416,0.0196118,0,1,1,1,1,7524.15
000:08:30.00,495.712,1489.39,23.9501,23.7718,50.1852,6361.7,44.7745,1,1,1,1,1,1,1,1,1,1,1,1,0.816201,0.467752,0.0195004,0,1,1,1,1,7521.59
000:08:33.00,495.14,1488.02,23.9458,23.7698,50.1828,6320.61,44.749,1,1,1,1,1,1,1,1,1,1,1,1,0.814875,0.467011,0.0193793,0,1,1,1,1,7518.87
000:08:36.00,494.5,1486.5,23.9414,23.768,50.1801,6274.98,44.7206,1,1,1,1,1,1,1,1,1,1,1,1,0.813388,0.466186,0.0192446,0.000121065,1,1,1,1,7515.95
000:08:39.00,493.787,1484.81,23.9397,23.7698,50.177,6231.29,44.6944,1,1,1,1,1,1,1,1,1,1,1,1,0.811726,0.465268,0.019102,0.000396948,1,1,1,1,7512.98
000:08:42.00,492.989,1482.94,23.9392,23.7712,50.174,6192.57,44.6767,1,1,1,1,1,1,1,1,1,1,1,1,0.809865,0.464249,0.0189831,0.000664546,1,1,1,1,7510.36
000:08:45.00,492.101,1480.86,23.9376,23.7716,50.1709,6152.38,44.6595,1,1,1,1,1,1,1,1,1,1,1,1,0.807785,0.46312,0.0188735,0.00103544,1,1,1,1,7507.59
000:08:48.00,491.116,1478.58,23.937,23.7736,50.1675,6112.11,44.6406,1,1,1,1,1,1,1,1,1,1,1,1,0.80547,0.461872,0.0187531,0.00154343,1,1,1,1,7504.77
000:08:51.00,490.026,1476.06,23.9373,23.776,50.164,6074.52,44.6244,1,1,1,1,1,1,1,1,1,1,1,1,0.802899,0.460498,0.0186345,0.00210779,1,1,1,1,7502.11
000:08:54.00,488.824,1473.29,23.9373,23.7779,50.1604,6037.31,44.6097,1,1,1,1,1,1,1,1,1,1,1,1,0.800054,0.458986,0.0185218,0.00274654,1,1,1,1,7499.47
000:08:57.00,487.505,1470.27,23.9377,23.7804,50.1566,6000.7,44.5953,1,1,1,1,1,1,1,1,1,1,1,1,0.796915,0.457329,0.0184067,0.00348394,1,1,1,1,7496.82
000:09:00.00,486.063,1466.96,23.938,23.7823,50.1527,5964.47,44.5815,1,1,1,1,1,1,1,1,1,1,1,1,0.793466,0.455518,0.0182927,0.00429698,1,1,1,1,7494.25
000:09:03.00,484.491,1463.37,23.9381,23.7844,50.1486,5927.66,44.5671,1,1,1,1,1,1,1,1,1,1,1,1,0.789687,0.453543,0.0181748,0.00521832,1,1,1,1,7491.63
000:09:06.00,482.781,1459.46,23.9385,23.7867,50.1443,5891.75,44.5535,1,1,1,1,1,1,1,1,1,1,1,1,0.785557,0.451394,0.0180548,0.00622522,1,1,1,1,7489.04
000:09:09.00,480.926,1455.23,23.9386,23.7883,50.1399,5855.73,44.5406,1,1,1,1,1,1,1,1,1,1,1,1,0.781055,0.449061,0.0179371,0.00730948,1,1,1,1,7486.49
000:09:12.00,478.917,1450.65,23.9375,23.7891,50.1351,5815.31,44.5235,1,1,1,1,1,1,1,1,1,1,1,1,0.776157,0.446531,0.0178086,0.00855479,1,1,1,1,7483.78
000:09:15.00,476.741,1445.69,23.9373,23.7912,50.13,5775.51,44.5054,1,1,1,1,1,1,1,1,1,1,1,1,0.770829,0.44379,0.0176653,0.00993692,1,1,1,1,7481.03
000:09:18.00,474.363,1440.32,24.0102,23.8935,50.1186,5977.91,44.6715,1,1,1,1,1,1,1,1,1,1,1,1,0.76503,0.440818,0.0177089,0.0224869,1,1,1,1,7478.73
000:09:21.00,471.709,1434.52,24.0238,23.8278,50.1293,6197.53,45.0119,1,1,1,1,1,1,1,1,1,1,1,1,0.758564,0.4376,0.0189997,0.0157165,1,1,1,1,7493.4
000:09:24.00,468.912,1428.31,23.9202,23.7451,50.123,5968.95,44.8077,1,1,1,1,1,1,1,1,1,1,1,1,0.75158,0.434144,0.0189493,0.0176155,1,1,1,1,7480.23
000:09:27.00,465.976,1421.65,23.9479,23.8156,50.1094,5852.82,44.5223,1,1,1,1,1,1,1,1,1,1,1,1,0.74422,0.430436,0.0177009,0.0221958,1,1,1,1,7473.16
000:09:30.00,462.834,1414.55,23.9654,23.8049,50.1094,5929.01,44.6066,1,1,1,1,1,1,1,1,1,1,1,1,0.73632,0.42647,0.0175991,0.0211842,1,1,1,1,7477.09
000:09:33.00,459.521,1407.01,23.9285,23.7717,50.105,5822.34,44.5981,1,1,1,1,1,1,1,1,1,1,1,1,0.727884,0.422247,0.0177445,0.0224192,1,1,1,1,7471.78
000:09:36.00,456.042,1399.03,23.9352,23.797,50.0968,5737.57,44.5015,1,1,1,1,1,1,1,1,1,1,1,1,0.718965,0.417765,0.017321,0.0347899,1,1,1,1,7466.84
000:09:39.00,452.295,1390.57,24.0797,23.9433,50.0915,6173.62,44.916,1,1,1,1,1,1,1,1,1,1,1,1,0.709425,0.413005,0.0179569,0.0354651,1,1,1,1,7476.83
000:09:42.00,448.288,1381.68,23.992,23.77,50.1022,6237.39,45.1246,1,1,1,1,1,1,1,1,1,1,1,1,0.699086,0.40798,0.0193151,0.0299464,1,1,1,1,7484.1
000:09:45.00,444.182,1372.35,23.9048,23.7521,50.0874,5886.12,44.7088,1,1,1,1,1,1,1,1,1,1,1,1,0.688281,0.402692,0.0184416,0.0354861,1,1,1,1,7464.18
000:09:48.00,439.911,1362.56,23.9662,23.8318,50.0788,5886.52,44.5216,1,1,1,1,1,1,1,1,1,1,1,1,0.677013,0.397129,0.0171736,0.0386771,1,1,1,1,7463.43
000:09:51.00,435.433,1352.33,23.9539,23.7833,50.0803,5933.6,44.6599,1,1,1,1,1,1,1,1,1,1,1,1,0.665105,0.391294,0.0174766,0.0369341,1,1,1,1,7466.53
000:09:54.00,430.8,1341.67,23.9163,23.7681,50.0731,5757.02,44.5606,1,1,1,1,1,1,1,1,1,1,1,1,0.652633,0.38519,0.0173811,0.0398476,1,1,1,1,7458.07
000:09:57.00,425.942,1330.56,24.097,24.0276,50.067,6127.74,44.8052,1,1,1,1,1,1,1,1,1,1,1,1,0.639582,0.378802,0.0172031,0.0641461,1,1,1,1,7457.73
000:10:00.00,420.695,1318.97,24.1634,23.9243,50.0803,6612.33,45.4402,1,1,1,1,1,1,1,1,1,1,1,1,0.625532,0.372125,0.0196056,0.049703,1,1,1,1,7497.23
000:10:03.00,415.32,1306.99,23.9141,23.6742,50.0765,6298.91,45.1704,1,1,1,1,1,1,1,1,1,1,1,1,0.610749,0.365189,0.019869,0.0497824,1,1,1,1,7475.07
000:10:06.00,409.9,1294.54,23.9156,23.7958,50.0629,5914.96,44.5344,1,1,1,1,1,1,1,1,1,1,1,1,0.595649,0.357958,0.0176308,0.059701,1,1,1,1,7453.55
000:10:09.00,404.281,1281.64,24.0012,23.8428,50.0643,6106.69,44.6269,1,1,1,1,1,1,1,1,1,1,1,1,0.579963,0.350435,0.017017,0.0581108,1,1,1,1,7464.78
000:10:12.00,398.491,1268.36,23.9275,23.7374,50.0639,6041.63,44.7438,1,1,1,0,1,1,1,1,1,1,1,1,0.56359,0.342663,0.0177168,0.0564533,1,1,1,1,7462.26
000:10:15.00,392.584,1254.71,23.9029,23.7649,50.0579,5782.07,44.5033,1,1,1,0,1,1,1,1,1,1,1,1,0.546688,0.334636,0.0170909,0.0618153,1,1,1,1,7449.75
000:10:18.00,386.507,1240.67,23.9442,23.8024,50.0567,5809.56,44.4812,1,1,1,0,1,1,1,1,1,1,1,1,0.529187,0.326339,0.0165532,0.0634664,1,1,1,1,7450.45
000:10:21.00,380.257,1226.26,23.9232,23.7658,50.0558,5770.7,44.5404,1,1,1,0,1,1,1,1,1,1,1,1,0.511015,0.31779,0.0167759,0.0635422,1,1,1,1,7449
000:10:24.00,373.849,1211.49,23.9628,23.8598,50.0519,5788.88,44.5263,1,1,1,0,1,1,1,1,1,1,1,1,0.492224,0.308986,0.0164409,0.0948165,1,1,1,1,7439.63
000:10:27.00,367.121,1196.33,24.21,24.0451,50.06,6493.04,45.2509,1,1,1,0,1,1,0,1,1,1,1,1,0.472594,0.299915,0.0182088,0.081642,1,1,1,1,7475.15
000:10:30.00,360.172,1180.86,24.0098,23.7341,50.0639,6496.41,45.3596,1,1,1,0,1,1,0,1,1,1,1,1,0.452017,0.29061,0.0197083,0.0742586,1,1,1,1,7478.38
000:10:33.00,353.199,1165.08,23.8739,23.7211,50.0516,5939.09,44.6822,1,1,1,0,1,1,0,1,1,1,1,1,0.430978,0.28107,0.0180422,0.0835534,1,1,1,1,7445.18
000:10:36.00,346.118,1148.9,23.9803,23.8542,50.0478,5969.6,44.4498,1,1,1,0,1,1,0,1,1,1,1,1,0.40946,0.271255,0.0162443,0.0878676,1,1,1,1,7446.4
000:10:39.00,338.877,1132.49,23.9683,23.7793,50.0511,6089.73,44.7048,1,1,1,0,1,1,0,1,1,1,1,1,0.387258,0.261236,0.0169225,0.0837609,1,1,1,1,7454.25
000:10:42.00,331.545,1115.86,23.895,23.7366,50.0452,5822.89,44.5588,1,1,1,0,1,1,0,1,1,1,1,1,0.364468,0.251031,0.0168932,0.0870838,1,1,1,1,7441.74
000:10:45.00,324.117,1099,23.9142,23.7714,49.9859,5773.17,44.4026,1,1,1,0,1,1,0,1,1,1,1,1,0.341137,0.240626,0.0159937,0.0970499,1,1,1,1,7435.34
000:10:48.00,316.583,1082,23.8947,23.7237,49.8124,5975.75,44.664,1,1,1,0,1,1,0,1,1,1,1,1,0.317215,0.230064,0.0165918,0.0912218,1,1,1,1,7431.19
000:10:51.00,308.983,1065.04,23.7941,23.5956,49.5673,5923.39,44.5467,1,1,1,0,1,1,0,1,1,1,1,1,0.292751,0.219437,0.0164606,0.0941514,1,1,1,1,7414.12
000:10:54.00,301.446,1048.32,23.6665,23.4751,49.1216,5886.75,44.4146,1,1,1,0,1,1,0,1,1,1,1,1,0.267906,0.208846,0.0159672,0.0934687,1,1,1,1,7383.51
000:10:57.00,294.184,1032.82,23.2194,22.6759,49.5073,5368.17,44.3439,1,0,1,0,1,1,0,1,1,1,1,1,0.16801,0.0386706,0.015405,0,0.833333,0.833333,0.75,0.833333,6896.31
000:11:00.00,288.37,1024.41,21.754,20.9985,50.0574,3672.12,42.7318,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0.0121891,0,0.583333,0.583333,0.5,0.583333,5684.04
000:11:03.00,284.923,1020.09,20.8545,19.8334,50.2282,2348.67,40.7118,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0.00476292,0,0.333333,0.333333,0.25,0.333333,4722.91
000:11:06.00,282.928,1017.28,20.5741,17.2657,50.8044,1182.91,39.4163,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0.0833333,0.0833333,5.55E-16,0.0833333,4096.02
000:11:09.00,281.773,1015.13,20.7623,15.1335,51.98,232.805,39.2732,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,3960.7
000:11:12.00,281.105,1013.52,20.9944,15.1187,52.253,30.8876,39.2802,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,3923.39
000:11:15.00,280.717,1012.32,21.1657,15.3456,52.2145,0,39.2524,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,3887.92
000:11:18.00,280.493,1011.44,21.2843,15.708,52.0961,0,39.1861,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,3852.55
000:11:21.00,280.362,1010.8,21.366,16.2586,51.8982,0,39.0661,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,3817.27
000:11:24.00,280.287,1010.33,21.4225,16.9506,51.6392,0,38.8927,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,3782.08
000:11:27.00,280.243,1009.98,21.462,17.7299,51.3362,0,38.6731,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,3746.98
000:11:30.00,280.218,1009.74,21.4898,18.5477,51.0082,0,38.4188,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,3711.98
000:11:33.00,280.203,1009.55,21.5095,19.363,50.6729,0,38.1435,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,3677.07
000:11:36.00,280.194,1009.42,21.5235,20.1477,50.3432,0,37.8595,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,3642.25
000:11:39.00,280.189,1009.33,21.5337,20.8844,50.0272,0,37.5742,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,3607.52
000:11:42.00,280.186,1009.25,21.5411,21.5704,49.7284,0,37.2947,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,3572.88
000:11:45.00,280.184,1009.2,21.5465,22.2078,49.4473,0,37.0258,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,3538.33
000:11:48.00,280.183,1009.16,21.5506,22.7897,49.186,0,36.7672,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,3503.88
000:11:51.00,280.182,1009.14,21.5536,23.3251,48.9427,0,36.5207,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,3469.51
000:11:54.00,280.182,1009.11,21.5558,23.8206,48.7154,0,36.2882,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,3435.23
000:11:57.00,280.181,1009.1,21.5575,24.2845,48.501,0,36.0695,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,3401.05
000:12:00.00,280.181,1009.09,21.5588,24.7205,48.2979,0,35.8636,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,3366.95
000:12:03.00,280.181,1009.08,21.5597,25.1358,48.1034,0,35.6691,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,3332.94
000:12:06.00,280.181,1009.07,21.5604,25.5317,47.916,0,35.4842,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,3299.02
000:12:09.00,280.181,1009.07,21.5609,25.9103,47.7355,0,35.3081,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,3265.2
000:12:12.00,280.181,1009.07,21.5613,26.2761,47.5602,0,35.1394,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,3231.46
000:12:15.00,280.18,1009.07,21.5615,26.6289,47.39,0,34.9772,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,3197.8
000:12:18.00,280.18,1009.07,21.5617,26.9689,47.2247,0,34.8212,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,3164.24
000:12:21.00,280.18,1009.06,21.5617,27.2995,47.0635,0,34.6706,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,3130.76
000:12:24.00,280.18,1009.06,21.5618,27.6205,46.9055,0,34.5246,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,3097.38
000:12:27.00,280.18,1009.07,21.5617,27.9318,46.7512,0,34.383,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,3064.08
000:12:30.00,280.18,1009.07,21.5616,28.2337,46.6006,0,34.2457,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,3030.86
000:12:33.00,280.18,1009.07,21.5615,28.5293,46.4528,0,34.1122,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,2997.74
000:12:36.00,280.179,1009.07,21.5614,28.8178,46.3078,0,33.9821,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,2964.7
000:12:39.00,280.179,1009.07,21.5613,29.0987,46.1656,0,33.8555,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,2931.75
000:12:42.00,280.179,1009.07,21.5611,29.372,46.0265,0,33.7322,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,2898.88
000:12:45.00,280.179,1009.07,21.5609,29.6394,45.8898,0,33.612,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,2866.1
000:12:48.00,280.179,1009.07,21.5607,29.9021,45.7551,0,33.4943,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,2833.41
000:12:51.00,280.179,1009.07,21.5605,30.1583,45.6223,0,33.3776,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,2800.8
000:12:54.00,280.179,1009.07,21.5603,30.4078,45.4919,0,33.2624,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,2768.28
000:12:57.00,280.178,1009.07,21.5601,30.6539,45.3632,0,33.1491,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,2735.84
000:13:00.00,280.178,1009.07,21.5598,30.8939,45.2367,0,33.0378,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,2703.49
000:13:03.00,280.178,1009.08,21.5596,31.1286,45.1125,0,32.9288,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,2671.22
000:13:06.00,280.178,1009.08,21.5593,31.3575,44.9905,0,32.8223,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,2639.04
000:13:09.00,280.178,1009.08,21.5591,31.5808,44.8708,0,32.7182,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,2606.94
000:13:12.00,280.178,1009.08,21.5589,31.7989,44.7533,0,32.6166,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,2574.92
000:13:15.00,280.178,1009.08,21.5586,32.0119,44.6381,0,32.5175,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,2542.99
000:13:18.00,280.178,1009.08,21.5584,32.2222,44.5242,0,32.4205,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,2511.15
000:13:21.00,280.177,1009.08,21.5581,32.4289,44.4118,0,32.3255,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,2479.38
000:13:24.00,280.177,1009.08,21.5578,32.6312,44.3011,0,32.2324,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,2447.7
000:13:27.00,280.177,1009.08,21.5576,32.829,44.1923,0,32.1413,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,2416.11
000:13:30.00,280.177,1009.08,21.5573,33.0221,44.0853,0,32.0504,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,2384.59
000:13:33.00,280.177,1009.08,21.5571,33.2103,43.9798,0,31.9594,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,2353.16
000:13:36.00,280.177,1009.08,21.5568,33.3958,43.8758,0,31.869,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,2321.82
000:13:39.00,280.177,1009.08,21.5565,33.5788,43.7729,0,31.7796,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,2290.55
000:13:42.00,280.176,1009.08,21.5563,33.7581,43.6716,0,31.6916,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,2259.36
000:13:45.00,280.176,1009.08,21.556,33.9334,43.5719,0,31.6052,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,2228.26
000:13:48.00,280.176,1009.08,21.5557,34.1049,43.474,0,31.5206,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,2197.24
000:13:51.00,280.176,1009.08,21.5554,34.2724,43.3778,0,31.438,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,2166.3
000:13:54.00,280.176,1009.08,21.5552,34.4361,43.2833,0,31.3573,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,2135.44
000:13:57.00,280.176,1009.08,21.5549,34.5973,43.1902,0,31.2785,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,2104.67
000:14:00.00,280.176,1009.08,21.5546,34.7567,43.098,0,31.2011,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,2073.97
000:14:03.00,280.176,1009.08,21.5543,34.9129,43.007,0,31.1253,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,2043.35
000:14:06.00,280.175,1009.08,21.5541,35.0656,42.9177,0,31.0511,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,2012.82
000:14:09.00,280.175,1009.08,21.5538,35.2147,42.8299,0,30.9786,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,1982.36
000:14:12.00,280.175,1009.08,21.5535,35.3605,42.7437,0,30.9079,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,1951.98
000:14:15.00,280.175,1009.08,21.5532,35.503,42.6591,0,30.839,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,1921.69
000:14:18.00,280.175,1009.08,21.5529,35.642,42.576,0,30.7718,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,1891.47
000:14:21.00,280.175,1009.08,21.5527,35.7788,42.4942,0,30.7063,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,1861.33
000:14:24.00,280.175,1009.08,21.5524,35.9141,42.4131,0,30.6421,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,1831.27
000:14:27.00,280.174,1009.08,21.5521,36.0466,42.3332,0,30.5792,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,1801.29
000:14:30.00,280.174,1009.08,21.5518,36.1759,42.2547,0,30.5177,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,1771.39
000:14:33.00,280.174,1009.08,21.5515,36.3021,42.1777,0,30.4577,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,1741.57
000:14:36.00,280.174,1009.08,21.5512,36.4253,42.1021,0,30.3993,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,1711.83
000:14:39.00,280.174,1009.08,21.551,36.5454,42.0279,0,30.3424,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,1682.16
000:14:42.00,280.174,1009.08,21.5507,36.6626,41.9552,0,30.2871,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,1652.57
000:14:45.00,280.174,1009.08,21.5504,36.7768,41.8838,0,30.2334,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,1623.06
000:14:48.00,280.174,1009.08,21.5501,36.8888,41.8136,0,30.181,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,1593.63
000:14:51.00,280.173,1009.08,21.5498,36.9993,41.7442,0,30.1298,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,1564.27
000:14:54.00,280.173,1009.08,21.5495,37.1069,41.676,0,30.0799,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,1534.99
000:14:57.00,280.173,1009.08,21.5492,37.2117,41.6091,0,30.0313,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,1505.79
000:15:00.00,280.173,1009.08,21.5489,37.3137,41.5435,0,29.984,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,1476.66
000:15:03.00,280.173,1009.08,21.5486,37.413,41.4793,0,29.9381,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,1447.61
000:15:06.00,280.173,1009.08,21.5483,37.5095,41.4163,0,29.8936,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,1418.64
000:15:09.00,280.173,1009.08,21.548,37.6034,41.3547,0,29.8504,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,1389.74
000:15:12.00,280.172,1009.08,21.5478,37.6947,41.2942,0,29.8086,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,1360.92
000:15:15.00,280.172,1009.08,21.5475,37.7833,41.2351,0,29.768,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,1332.17
000:15:18.00,280.172,1009.08,21.5472,37.8695,41.1771,0,29.7288,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,1303.5
000:15:21.00,280.172,1009.08,21.5469,37.9531,41.1204,0,29.6909,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,1274.91
000:15:24.00,280.172,1009.08,21.5466,38.0359,41.0644,0,29.654,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,1246.38
000:15:27.00,280.172,1009.08,21.5463,38.1167,41.0092,0,29.618,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,1217.94
000:15:30.00,280.172,1009.08,21.546,38.1951,40.9552,0,29.5831,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,1189.57
000:15:33.00,280.172,1009.08,21.5457,38.271,40.9023,0,29.5493,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,1161.27
000:15:36.00,280.171,1009.08,21.5454,38.3445,40.8506,0,29.5166,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,1133.05
000:15:39.00,280.171,1009.08,21.5451,38.4156,40.8001,0,29.4851,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,1104.9
000:15:42.00,280.171,1009.08,21.5448,38.4844,40.7507,0,29.4547,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,1076.82
000:15:45.00,280.171,1009.08,21.5445,38.5508,40.7025,0,29.4254,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,1048.82
000:15:48.00,280.171,1009.08,21.5441,38.615,40.6555,0,29.3974,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,1020.9
000:15:51.00,280.171,1009.08,21.5438,38.6768,40.6096,0,29.3704,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,993.041
000:15:54.00,280.171,1009.08,21.5435,38.7364,40.5647,0,29.3445,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,965.259
000:15:57.00,280.17,1009.08,21.5432,38.7939,40.5211,0,29.3196,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,937.551
000:16:00.00,280.17,1009.08,21.5429,38.8492,40.4786,0,29.2955,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,909.915
000:16:03.00,280.17,1009.08,21.5426,38.9022,40.437,0,29.2723,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,882.351
000:16:06.00,280.17,1009.08,21.5423,38.9531,40.3966,0,29.2501,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,854.86
000:16:09.00,280.17,1009.08,21.542,39.0032,40.3568,0,29.2287,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,827.441
000:16:12.00,280.17,1009.08,21.5417,39.0514,40.3178,0,29.2081,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,800.094
000:16:15.00,280.17,1009.08,21.5414,39.0974,40.2799,0,29.1884,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,772.819
000:16:18.00,280.17,1009.08,21.5411,39.1414,40.243,0,29.1696,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,745.615
000:16:21.00,280.169,1009.08,21.5408,39.1834,40.2073,0,29.1518,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,718.482
000:16:24.00,280.169,1009.08,21.5404,39.2233,40.1725,0,29.1351,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,691.421
000:16:27.00,280.169,1009.08,21.5401,39.261,40.1388,0,29.1193,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,664.43
000:16:30.00,280.169,1009.08,21.5398,39.2968,40.106,0,29.1044,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,637.511
000:16:33.00,280.169,1009.08,21.5395,39.3306,40.0743,0,29.0905,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,610.662
000:16:36.00,280.169,1009.08,21.5392,39.3624,40.0435,0,29.0776,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,583.883
000:16:39.00,280.169,1009.08,21.5389,39.3922,40.0138,0,29.0656,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,557.175
000:16:42.00,280.169,1009.08,21.5386,39.4202,39.985,0,29.0546,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,530.536
000:16:45.00,280.168,1009.08,21.5382,39.4462,39.9573,0,29.0444,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,503.968
000:16:48.00,280.168,1009.08,21.5379,39.4704,39.9305,0,29.0352,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,477.469
000:16:51.00,280.168,1009.08,21.5376,39.4927,39.9048,0,29.027,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,451.04
000:16:54.00,280.168,1009.08,21.5373,39.5132,39.88,0,29.0196,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,424.68
000:16:57.00,280.168,1009.08,21.537,39.5318,39.8562,0,29.0131,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,398.389
000:17:00.00,280.168,1009.08,21.5367,39.5487,39.8333,0,29.0075,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,372.167
000:17:03.00,280.168,1009.08,21.5363,39.5637,39.8113,0,29.0027,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,346.014
000:17:06.00,280.167,1009.08,21.536,39.577,39.7903,0,28.9988,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,319.929
000:17:09.00,280.167,1009.08,21.5357,39.5886,39.7703,0,28.9958,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,293.913
000:17:12.00,280.167,1009.08,21.5354,39.5984,39.7511,0,28.9935,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,267.965
000:17:15.00,280.167,1009.08,21.535,39.6065,39.7329,0,28.9921,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,242.085
000:17:18.00,280.167,1009.08,21.5347,39.6129,39.7155,0,28.9915,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,216.273
000:17:21.00,280.167,1009.08,21.5344,39.6176,39.6991,0,28.9916,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,190.529
000:17:24.00,280.167,1009.08,21.5341,39.6206,39.6836,0,28.9926,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,164.852
000:17:27.00,280.167,1009.08,21.5338,39.622,39.669,0,28.9943,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,139.243
000:17:30.00,280.166,1009.08,21.5334,39.6218,39.6552,0,28.9968,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,113.7
000:17:33.00,280.166,1009.08,21.5331,39.6199,39.6423,0,29,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,88.2252
000:17:36.00,280.166,1009.08,21.5328,39.6164,39.6303,0,29.004,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,62.8167
000:17:39.00,280.166,1009.08,21.5324,39.6113,39.6192,0,29.0088,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,37.4748
000:17:42.00,280.166,1009.08,21.5321,39.6044,39.6088,0,29.0141,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,12.1995
000:17:45.00,280.166,1009.08,21.5318,39.596,39.5991,0,29.0202,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:17:48.00,280.166,1009.08,21.5315,39.5871,39.5901,0,29.0268,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:17:51.00,280.166,1009.08,21.5311,39.5782,39.5812,0,29.0336,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:17:54.00,280.165,1009.08,21.5308,39.5694,39.5724,0,29.0406,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:17:57.00,280.165,1009.08,21.5305,39.5608,39.5637,0,29.0476,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:18:00.00,280.165,1009.08,21.5301,39.5522,39.5551,0,29.0546,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:18:03.00,280.165,1009.08,21.5298,39.5438,39.5466,0,29.0615,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:18:06.00,280.165,1009.08,21.5295,39.5355,39.5382,0,29.0684,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:18:09.00,280.165,1009.08,21.5292,39.5272,39.53,0,29.0751,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:18:12.00,280.165,1009.08,21.5288,39.5191,39.5218,0,29.0818,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:18:15.00,280.164,1009.08,21.5285,39.511,39.5137,0,29.0883,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:18:18.00,280.164,1009.08,21.5282,39.503,39.5057,0,29.0948,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:18:21.00,280.164,1009.08,21.5278,39.4952,39.4978,0,29.1011,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:18:24.00,280.164,1009.08,21.5275,39.4874,39.49,0,29.1073,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:18:27.00,280.164,1009.08,21.5272,39.4797,39.4822,0,29.1134,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:18:30.00,280.164,1009.08,21.5268,39.472,39.4746,0,29.1194,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:18:33.00,280.164,1009.08,21.5265,39.4645,39.467,0,29.1252,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:18:36.00,280.164,1009.08,21.5262,39.4571,39.4595,0,29.1306,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:18:39.00,280.163,1009.08,21.5258,39.4497,39.4521,0,29.1359,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:18:42.00,280.163,1009.08,21.5255,39.4424,39.4448,0,29.1409,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:18:45.00,280.163,1009.08,21.5251,39.4351,39.4375,0,29.1459,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:18:48.00,280.163,1009.08,21.5248,39.428,39.4304,0,29.1507,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:18:51.00,280.163,1009.08,21.5245,39.4209,39.4232,0,29.1554,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:18:54.00,280.163,1009.08,21.5241,39.4139,39.4162,0,29.16,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:18:57.00,280.163,1009.08,21.5238,39.4069,39.4092,0,29.1645,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:19:00.00,280.163,1009.08,21.5234,39.4,39.4023,0,29.1689,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:19:03.00,280.162,1009.08,21.5231,39.3932,39.3955,0,29.1731,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:19:06.00,280.162,1009.08,21.5228,39.3865,39.3887,0,29.1773,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:19:09.00,280.162,1009.08,21.5224,39.3798,39.382,0,29.1813,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:19:12.00,280.162,1009.08,21.5221,39.3732,39.3754,0,29.1853,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:19:15.00,280.162,1009.08,21.5217,39.3666,39.3688,0,29.1891,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:19:18.00,280.162,1009.08,21.5214,39.3601,39.3623,0,29.1928,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:19:21.00,280.162,1009.08,21.5211,39.3537,39.3558,0,29.1965,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:19:24.00,280.161,1009.08,21.5207,39.3473,39.3495,0,29.2,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:19:27.00,280.161,1009.08,21.5204,39.341,39.3431,0,29.2034,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:19:30.00,280.161,1009.08,21.52,39.3348,39.3369,0,29.2067,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:19:33.00,280.161,1009.08,21.5197,39.3286,39.3307,0,29.2099,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:19:36.00,280.161,1009.08,21.5193,39.3225,39.3245,0,29.213,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:19:39.00,280.161,1009.08,21.519,39.3164,39.3184,0,29.216,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:19:42.00,280.161,1009.08,21.5187,39.3104,39.3124,0,29.2189,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:19:45.00,280.161,1009.08,21.5183,39.3044,39.3064,0,29.2217,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:19:48.00,280.16,1009.08,21.518,39.2985,39.3005,0,29.2244,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:19:51.00,280.16,1009.08,21.5176,39.2927,39.2946,0,29.227,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:19:54.00,280.16,1009.08,21.5173,39.2869,39.2888,0,29.2295,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:19:57.00,280.16,1009.08,21.5169,39.2811,39.283,0,29.2318,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:20:00.00,280.16,1009.08,21.5166,39.2754,39.2773,0,29.2341,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:20:03.00,280.16,1009.08,21.5162,39.2698,39.2717,0,29.2363,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:20:06.00,280.16,1009.08,21.5159,39.2642,39.266,0,29.2383,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:20:09.00,280.16,1009.08,21.5155,39.2586,39.2605,0,29.2403,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:20:12.00,280.159,1009.08,21.5152,39.2531,39.2549,0,29.2421,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:20:15.00,280.159,1009.08,21.5148,39.2476,39.2494,0,29.2439,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:20:18.00,280.159,1009.08,21.5145,39.2422,39.244,0,29.2455,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:20:21.00,280.159,1009.08,21.5141,39.2368,39.2386,0,29.2471,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:20:24.00,280.159,1009.08,21.5138,39.2315,39.2332,0,29.2485,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:20:27.00,280.159,1009.09,21.5134,39.2262,39.2279,0,29.2498,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:20:30.00,280.159,1009.09,21.5131,39.2209,39.2227,0,29.2511,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:20:33.00,280.159,1009.09,21.5127,39.2157,39.2174,0,29.2522,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:20:36.00,280.158,1009.09,21.5124,39.2105,39.2122,0,29.2532,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:20:39.00,280.158,1009.09,21.512,39.2054,39.2071,0,29.2542,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:20:42.00,280.158,1009.09,21.5117,39.2003,39.202,0,29.255,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:20:45.00,280.158,1009.09,21.5113,39.1952,39.1969,0,29.2557,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:20:48.00,280.158,1009.09,21.511,39.1902,39.1919,0,29.2564,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:20:51.00,280.158,1009.09,21.5106,39.1852,39.1869,0,29.2569,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:20:54.00,280.158,1009.09,21.5103,39.1803,39.1819,0,29.2573,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:20:57.00,280.157,1009.09,21.5099,39.1753,39.177,0,29.2577,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:21:00.00,280.157,1009.09,21.5096,39.1704,39.1721,0,29.2579,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:21:03.00,280.157,1009.09,21.5092,39.1656,39.1672,0,29.258,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:21:06.00,280.157,1009.09,21.5088,39.1607,39.1624,0,29.2581,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:21:09.00,280.157,1009.09,21.5085,39.156,39.1576,0,29.258,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:21:12.00,280.157,1009.09,21.5081,39.1512,39.1528,0,29.2578,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:21:15.00,280.157,1009.09,21.5078,39.1465,39.148,0,29.2576,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:21:18.00,280.157,1009.09,21.5074,39.1418,39.1433,0,29.2572,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:21:21.00,280.156,1009.09,21.5071,39.1371,39.1386,0,29.2568,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:21:24.00,280.156,1009.09,21.5067,39.1324,39.134,0,29.2562,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:21:27.00,280.156,1009.09,21.5064,39.1278,39.1294,0,29.2556,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:21:30.00,280.156,1009.09,21.506,39.1232,39.1248,0,29.2549,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:21:33.00,280.156,1009.09,21.5056,39.1187,39.1202,0,29.254,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:21:36.00,280.156,1009.09,21.5053,39.1141,39.1157,0,29.2531,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:21:39.00,280.156,1009.09,21.5049,39.1096,39.1111,0,29.2521,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:21:42.00,280.156,1009.09,21.5046,39.1051,39.1066,0,29.251,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:21:45.00,280.155,1009.09,21.5042,39.1007,39.1022,0,29.2498,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:21:48.00,280.155,1009.09,21.5039,39.0963,39.0977,0,29.2485,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:21:51.00,280.155,1009.09,21.5035,39.0919,39.0933,0,29.2471,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:21:54.00,280.155,1009.09,21.5031,39.0875,39.0889,0,29.2456,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:21:57.00,280.155,1009.09,21.5028,39.0831,39.0846,0,29.2441,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:22:00.00,280.155,1009.09,21.5024,39.0788,39.0802,0,29.2424,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:22:03.00,280.155,1009.09,21.5021,39.0745,39.0759,0,29.2407,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:22:06.00,280.155,1009.09,21.5017,39.0702,39.0716,0,29.2389,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:22:09.00,280.154,1009.09,21.5013,39.0659,39.0673,0,29.2369,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:22:12.00,280.154,1009.09,21.501,39.0617,39.0631,0,29.2349,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:22:15.00,280.154,1009.09,21.5006,39.0574,39.0588,0,29.2329,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:22:18.00,280.154,1009.09,21.5002,39.0532,39.0546,0,29.2307,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:22:21.00,280.154,1009.09,21.4999,39.049,39.0504,0,29.2284,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:22:24.00,280.154,1009.09,21.4995,39.0449,39.0463,0,29.2261,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:22:27.00,280.154,1009.09,21.4992,39.0407,39.0421,0,29.2236,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:22:30.00,280.154,1009.09,21.4988,39.0366,39.038,0,29.2211,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:22:33.00,280.153,1009.09,21.4984,39.0325,39.0339,0,29.2185,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:22:36.00,280.153,1009.09,21.4981,39.0284,39.0298,0,29.2159,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:22:39.00,280.153,1009.09,21.4977,39.0243,39.0257,0,29.2131,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:22:42.00,280.153,1009.09,21.4973,39.0203,39.0216,0,29.2102,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:22:45.00,280.153,1009.09,21.497,39.0163,39.0176,0,29.2073,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:22:48.00,280.153,1009.09,21.4966,39.0123,39.0136,0,29.2043,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:22:51.00,280.153,1009.09,21.4963,39.0083,39.0096,0,29.2012,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:22:54.00,280.152,1009.09,21.4959,39.0043,39.0056,0,29.1981,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:22:57.00,280.152,1009.09,21.4955,39.0003,39.0016,0,29.1948,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:23:00.00,280.152,1009.1,21.4952,38.9964,38.9977,0,29.1915,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:23:03.00,280.152,1009.1,21.4948,38.9924,38.9937,0,29.1881,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:23:06.00,280.152,1009.1,21.4944,38.9885,38.9898,0,29.1846,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:23:09.00,280.152,1009.1,21.4941,38.9846,38.9859,0,29.1811,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:23:12.00,280.152,1009.1,21.4937,38.9807,38.982,0,29.1774,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:23:15.00,280.152,1009.1,21.4933,38.9768,38.9781,0,29.1737,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:23:18.00,280.151,1009.1,21.493,38.973,38.9743,0,29.1699,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:23:21.00,280.151,1009.1,21.4926,38.9691,38.9704,0,29.1661,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:23:24.00,280.151,1009.1,21.4922,38.9653,38.9666,0,29.1621,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:23:27.00,280.151,1009.1,21.4919,38.9615,38.9628,0,29.1581,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:23:30.00,280.151,1009.1,21.4915,38.9577,38.959,0,29.154,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:23:33.00,280.151,1009.1,21.4911,38.9539,38.9552,0,29.1499,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:23:36.00,280.151,1009.1,21.4908,38.9501,38.9514,0,29.1457,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:23:39.00,280.151,1009.1,21.4904,38.9464,38.9476,0,29.1414,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:23:42.00,280.15,1009.1,21.49,38.9426,38.9439,0,29.137,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:23:45.00,280.15,1009.1,21.4897,38.9389,38.9401,0,29.1326,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:23:48.00,280.15,1009.1,21.4893,38.9352,38.9364,0,29.1281,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:23:51.00,280.15,1009.1,21.4889,38.9314,38.9327,0,29.1235,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:23:54.00,280.15,1009.1,21.4886,38.9277,38.929,0,29.1188,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:23:57.00,280.15,1009.1,21.4882,38.9241,38.9253,0,29.1141,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:24:00.00,280.15,1009.1,21.4878,38.9204,38.9216,0,29.1094,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:24:03.00,280.15,1009.1,21.4874,38.9167,38.918,0,29.1045,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:24:06.00,280.149,1009.1,21.4871,38.9131,38.9143,0,29.0996,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:24:09.00,280.149,1009.1,21.4867,38.9095,38.9107,0,29.0947,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:24:12.00,280.149,1009.1,21.4863,38.9058,38.9071,0,29.0896,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:24:15.00,280.149,1009.1,21.486,38.9022,38.9034,0,29.0845,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:24:18.00,280.149,1009.1,21.4856,38.8986,38.8998,0,29.0794,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:24:21.00,280.149,1009.1,21.4852,38.895,38.8962,0,29.0742,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:24:24.00,280.149,1009.1,21.4849,38.8915,38.8927,0,29.0689,1,0,1,0,1,1,0,1,1,1,0,1,0,0,0,0,0,0,0,0,0
