Model Time, 23LT0001:MeasuredValue, 23LT0002:MeasuredValue, 23PT0001:MeasuredValue, 23PT0002:MeasuredValue, 23PT0003:MeasuredValue, 23FE0001:VolumeFlow, 23TT0003:MeasuredValue, 23LT0001:AlarmHighHigh, 23LT0001:AlarmLowLow, 23LT0001:AlarmHigh, 23LT0001:AlarmLow, 23LT0002:AlarmHighHigh, 23LT0002:AlarmHigh, 23LT0002:AlarmLow, 23LT0002:AlarmLowLow, 23PT0001:AlarmHighHigh, 23PT0001:AlarmHigh, 23PT0001:AlarmLow, 23PT0001:AlarmLowLow, 23LV0001:ValveStemPosition, 23LV0002:ValveStemPosition, 23TV0003:ValveStemPosition, 23UV0001:ValveStemPosition, 25ESV0001:ValveStemPosition, 23ESV0002:ValveStemPosition, 23ESV0003:ValveStemPosition, 23ESV0005:ValveStemPosition, 23KA0001_m:MachineSpeed
000:18:21.00,476.812,1487.92,26.6864,16.3772,50.1524,9268.63,45.8192,1,1,1,1,1,1,1,1,1,1,1,1,0.76446,0.46648,0.02513,0.0190349,1,1,1,1,9400.55
000:18:24.00,473.772,1486.47,27.3554,15.9294,50.1209,9628.33,45.9594,1,1,1,1,1,1,1,1,1,0,1,1,0.757612,0.465692,0.0257422,0.0420805,1,1,1,1,9491.82
000:18:27.00,469.806,1484.66,28.3759,16.0066,50.1095,9787.81,46.0586,1,1,1,1,1,1,1,1,1,0,1,1,0.748978,0.464713,0.0263279,0.0367223,1,1,1,1,9492.65
000:18:30.00,464.874,1482.51,29.1925,16.0468,50.1146,9801.94,46.008,1,1,1,1,1,1,1,1,1,0,1,1,0.738141,0.463556,0.0265031,0.0353937,1,1,1,1,9492.68
000:18:33.00,459.128,1480.07,29.8968,16.0705,50.1149,9763.22,45.8755,1,1,1,1,1,1,1,1,1,0,1,1,0.725305,0.462239,0.0262689,0.036389,1,1,1,1,9493.05
000:18:36.00,452.719,1478.19,30.5554,14.1633,50.134,9099.8,45.3495,1,1,1,1,1,1,1,1,0,0,1,1,0.632447,0.295099,0.0259756,0,0.833333,0.833333,0.75,0.833333,8851.23
000:18:39.00,446.851,1485.45,31.9298,14.6794,50.0998,4939.6,42.2938,1,1,1,1,1,1,1,1,0,0,1,1,0.382447,0.0450993,0.0180256,0,0.583333,0.583333,0.5,0.583333,7520.71
000:18:42.00,443.404,1503.09,33.7892,11.9267,50.0932,2574.79,39.072,1,1,1,1,1,1,1,1,0,0,1,1,0.132447,0,0.00620059,0,0.333333,0.333333,0.25,0.333333,6700.03
000:18:45.00,442.242,1523.61,34.4544,9.78903,50.1129,928.636,36.6757,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0.0833333,0.0833333,5.55E-16,0.0833333,6351.31
000:18:48.00,441.911,1538.38,34.0095,9.19161,50.2713,152.849,35.2974,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,6281.92
000:18:51.00,441.722,1547.93,33.499,9.29337,50.2969,10.2623,34.5175,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,6239.81
000:18:54.00,441.614,1554.17,33.1315,9.50417,50.2409,0,34.049,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,6198.26
000:18:57.00,441.552,1558.28,32.8808,9.946,50.1224,0,33.7407,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,6156.83
000:19:00.00,441.517,1561.03,32.7109,10.6354,49.917,0,33.4899,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,6115.51
000:19:03.00,441.497,1562.89,32.593,11.5701,49.6228,0,33.2376,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,6074.29
000:19:06.00,441.485,1564.16,32.5097,12.7135,49.2463,0,32.9502,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,6033.18
000:19:09.00,441.478,1565.05,32.4502,14.0045,48.8027,0,32.6102,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,5992.18
000:19:12.00,441.475,1565.67,32.4069,15.3415,48.3216,0,32.2256,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,5951.29
000:19:15.00,441.473,1566.12,32.3751,16.6182,47.8423,0,31.818,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,5910.51
000:19:18.00,441.471,1566.44,32.3514,17.7946,47.3842,0,31.4073,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,5869.83
000:19:21.00,441.471,1566.68,32.3334,18.838,46.9634,0,31.0115,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,5829.26
000:19:24.00,441.47,1566.86,32.3196,19.7547,46.5827,0,30.6416,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,5788.79
000:19:27.00,441.47,1566.99,32.3088,20.5415,46.2447,0,30.3048,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,5748.43
000:19:30.00,441.47,1567.09,32.3003,21.2227,45.9444,0,30.0029,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,5708.18
000:19:33.00,441.469,1567.17,32.2935,21.8114,45.6775,0,29.7352,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,5668.03
000:19:36.00,441.469,1567.23,32.288,22.3255,45.4385,0,29.4973,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,5627.99
000:19:39.00,441.469,1567.28,32.2834,22.7817,45.2216,0,29.285,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,5588.05
000:19:42.00,441.469,1567.31,32.2796,23.1895,45.023,0,29.0953,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,5548.22
000:19:45.00,441.469,1567.34,32.2765,23.5618,44.839,0,28.9249,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,5508.49
000:19:48.00,441.469,1567.36,32.2738,23.9057,44.6662,0,28.7706,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,5468.87
000:19:51.00,441.468,1567.38,32.2714,24.2292,44.5018,0,28.629,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,5429.35
000:19:54.00,441.468,1567.39,32.2693,24.5325,44.3451,0,28.4982,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,5389.93
000:19:57.00,441.468,1567.41,32.2674,24.8218,44.1943,0,28.3762,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,5350.62
000:20:00.00,441.468,1567.41,32.2658,25.0976,44.0483,0,28.2585,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,5311.41
000:20:03.00,441.468,1567.42,32.2643,25.3656,43.9055,0,28.144,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,5272.3
000:20:06.00,441.468,1567.43,32.2629,25.6236,43.7661,0,28.0327,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,5233.3
000:20:09.00,441.467,1567.43,32.2617,25.8714,43.6309,0,27.9255,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,5194.4
000:20:12.00,441.467,1567.44,32.2605,26.1106,43.4993,0,27.8222,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,5155.6
000:20:15.00,441.467,1567.44,32.2593,26.3418,43.371,0,27.7229,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,5116.9
000:20:18.00,441.467,1567.44,32.2583,26.5707,43.2444,0,27.6266,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,5078.3
000:20:21.00,441.467,1567.44,32.2572,26.7905,43.1208,0,27.5335,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,5039.81
000:20:24.00,441.466,1567.44,32.2562,27.003,43.0004,0,27.4438,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,5001.41
000:20:27.00,441.466,1567.44,32.2552,27.2103,42.8822,0,27.3571,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,4963.12
000:20:30.00,441.466,1567.45,32.2542,27.4113,42.7666,0,27.2733,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,4924.93
000:20:33.00,441.466,1567.45,32.2533,27.6116,42.6522,0,27.1919,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,4886.83
000:20:36.00,441.466,1567.45,32.2524,27.8052,42.5398,0,27.1126,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,4848.84
000:20:39.00,441.466,1567.45,32.2515,27.991,42.4306,0,27.0362,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,4810.95
000:20:42.00,441.465,1567.45,32.2506,28.1734,42.3235,0,26.9623,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,4773.15
000:20:45.00,441.465,1567.45,32.2497,28.352,42.218,0,26.8908,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,4735.46
000:20:48.00,441.465,1567.45,32.2488,28.5255,42.1147,0,26.8215,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,4697.86
000:20:51.00,441.465,1567.45,32.2479,28.6994,42.0122,0,26.7539,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,4660.36
000:20:54.00,441.465,1567.45,32.247,28.8665,41.9117,0,26.6882,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,4622.96
000:20:57.00,441.465,1567.45,32.2462,29.0279,41.8137,0,26.6248,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,4585.66
000:21:00.00,441.464,1567.45,32.2453,29.1849,41.7179,0,26.5637,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,4548.46
000:21:03.00,441.464,1567.45,32.2445,29.3404,41.6234,0,26.5045,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,4511.35
000:21:06.00,441.464,1567.45,32.2436,29.4927,41.5301,0,26.447,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,4474.34
000:21:09.00,441.464,1567.44,32.2428,29.6426,41.4383,0,26.391,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,4437.43
000:21:12.00,441.464,1567.44,32.2419,29.7874,41.3483,0,26.3368,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,4400.62
000:21:15.00,441.464,1567.44,32.2411,29.9295,41.2599,0,26.2843,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,4363.9
000:21:18.00,441.463,1567.44,32.2403,30.0681,41.1732,0,26.2335,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,4327.28
000:21:21.00,441.463,1567.44,32.2394,30.2029,41.0882,0,26.1845,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,4290.75
000:21:24.00,441.463,1567.44,32.2386,30.3351,41.0048,0,26.1372,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,4254.32
000:21:27.00,441.463,1567.44,32.2378,30.4666,40.922,0,26.0912,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,4217.99
000:21:30.00,441.463,1567.44,32.2369,30.5972,40.8398,0,26.0461,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,4181.75
000:21:33.00,441.463,1567.44,32.2361,30.7225,40.7594,0,26.0023,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,4145.6
000:21:36.00,441.462,1567.44,32.2353,30.843,40.6813,0,25.9603,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,4109.55
000:21:39.00,441.462,1567.44,32.2345,30.9624,40.6045,0,25.92,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,4073.6
000:21:42.00,441.462,1567.44,32.2337,31.0805,40.5284,0,25.8808,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,4037.74
000:21:45.00,441.462,1567.44,32.2329,31.1962,40.4535,0,25.8427,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,4001.97
000:21:48.00,441.462,1567.44,32.232,31.3091,40.3799,0,25.8059,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,3966.3
000:21:51.00,441.462,1567.44,32.2312,31.4193,40.3078,0,25.7704,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,3930.72
000:21:54.00,441.461,1567.44,32.2304,31.5289,40.2364,0,25.736,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,3895.23
000:21:57.00,441.461,1567.44,32.2296,31.6388,40.1651,0,25.7022,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,3859.84
000:22:00.00,441.461,1567.43,32.2288,31.7438,40.0956,0,25.6695,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,3824.54
000:22:03.00,441.461,1567.43,32.228,31.8457,40.0277,0,25.6381,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,3789.33
000:22:06.00,441.461,1567.43,32.2272,31.9449,39.9613,0,25.6081,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,3754.22
000:22:09.00,441.461,1567.43,32.2264,32.0423,39.8961,0,25.5794,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,3719.2
000:22:12.00,441.46,1567.43,32.2256,32.14,39.8312,0,25.5515,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,3684.26
000:22:15.00,441.46,1567.43,32.2248,32.2364,39.767,0,25.5243,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,3649.42
000:22:18.00,441.46,1567.43,32.224,32.3307,39.7037,0,25.4978,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,3614.68
000:22:21.00,441.46,1567.43,32.2232,32.4231,39.6415,0,25.4723,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,3580.02
000:22:24.00,441.46,1567.43,32.2224,32.5133,39.5804,0,25.4477,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,3545.45
000:22:27.00,441.46,1567.43,32.2216,32.602,39.5203,0,25.424,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,3510.98
000:22:30.00,441.459,1567.43,32.2209,32.6898,39.4609,0,25.4006,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,3476.59
000:22:33.00,441.459,1567.43,32.2201,32.7755,39.4021,0,25.3765,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,3442.3
000:22:36.00,441.459,1567.43,32.2193,32.8592,39.3444,0,25.3524,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,3408.09
000:22:39.00,441.459,1567.43,32.2185,32.941,39.2877,0,25.3287,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,3373.98
000:22:42.00,441.459,1567.42,32.2177,33.0209,39.232,0,25.3056,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,3339.95
000:22:45.00,441.459,1567.42,32.2169,33.0992,39.1774,0,25.2833,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,3306.02
000:22:48.00,441.459,1567.42,32.2162,33.1759,39.1238,0,25.2616,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,3272.17
000:22:51.00,441.458,1567.42,32.2154,33.2529,39.0705,0,25.2403,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,3238.41
000:22:54.00,441.458,1567.42,32.2146,33.3294,39.0174,0,25.2193,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,3204.74
000:22:57.00,441.458,1567.42,32.2138,33.4045,38.9649,0,25.1988,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,3171.16
000:23:00.00,441.458,1567.42,32.2131,33.478,38.9134,0,25.1789,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,3137.66
000:23:03.00,441.458,1567.42,32.2123,33.55,38.8628,0,25.1597,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,3104.26
000:23:06.00,441.458,1567.42,32.2115,33.6204,38.813,0,25.1414,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,3070.94
000:23:09.00,441.458,1567.42,32.2108,33.6892,38.7641,0,25.1238,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,3037.71
000:23:12.00,441.457,1567.42,32.21,33.7553,38.7167,0,25.1074,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,3004.56
000:23:15.00,441.457,1567.42,32.2092,33.8211,38.6698,0,25.0918,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,2971.51
000:23:18.00,441.457,1567.42,32.2085,33.8868,38.6232,0,25.0767,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,2938.54
000:23:21.00,441.457,1567.41,32.2077,33.9515,38.5771,0,25.0621,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,2905.65
000:23:24.00,441.457,1567.41,32.207,34.0148,38.5318,0,25.0482,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,2872.86
000:23:27.00,441.457,1567.41,32.2062,34.0768,38.4873,0,25.0348,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,2840.14
000:23:30.00,441.457,1567.41,32.2054,34.1375,38.4435,0,25.0221,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,2807.52
000:23:33.00,441.457,1567.41,32.2047,34.1969,38.4004,0,25.0101,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,2774.98
000:23:36.00,441.456,1567.41,32.2039,34.2551,38.358,0,24.9987,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,2742.52
000:23:39.00,441.456,1567.41,32.2032,34.3121,38.3164,0,24.9879,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,2710.15
000:23:42.00,441.456,1567.41,32.2024,34.3679,38.2754,0,24.9778,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,2677.87
000:23:45.00,441.456,1567.41,32.2017,34.4242,38.2348,0,24.9681,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,2645.67
000:23:48.00,441.456,1567.41,32.2009,34.4801,38.1943,0,24.9586,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,2613.55
000:23:51.00,441.456,1567.41,32.2002,34.535,38.1543,0,24.9495,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,2581.52
000:23:54.00,441.456,1567.41,32.1994,34.5887,38.1151,0,24.9408,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,2549.57
000:23:57.00,441.455,1567.41,32.1987,34.6413,38.0765,0,24.9325,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,2517.71
000:24:00.00,441.455,1567.41,32.198,34.6928,38.0386,0,24.9248,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,2485.93
000:24:03.00,441.455,1567.4,32.1972,34.7434,38.0013,0,24.9177,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,2454.23
000:24:06.00,441.455,1567.4,32.1965,34.7919,37.9649,0,24.9111,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,2422.62
000:24:09.00,441.455,1567.4,32.1958,34.8391,37.9294,0,24.9054,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,2391.09
000:24:12.00,441.455,1567.4,32.195,34.8853,37.8945,0,24.9002,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,2359.64
000:24:15.00,441.455,1567.4,32.1943,34.9305,37.8603,0,24.8957,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,2328.28
000:24:18.00,441.455,1567.4,32.1936,34.9748,37.8266,0,24.8916,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,2296.99
000:24:21.00,441.454,1567.4,32.1928,35.0193,37.7933,0,24.888,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,2265.79
000:24:24.00,441.454,1567.4,32.1921,35.0636,37.76,0,24.8844,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,2234.67
000:24:27.00,441.454,1567.4,32.1914,35.107,37.7272,0,24.8811,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,2203.63
000:24:30.00,441.454,1567.4,32.1906,35.1494,37.6949,0,24.878,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,2172.68
000:24:33.00,441.454,1567.4,32.1899,35.1909,37.6631,0,24.8753,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,2141.8
000:24:36.00,441.454,1567.4,32.1892,35.2315,37.632,0,24.873,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,2111.01
000:24:39.00,441.454,1567.4,32.1885,35.2712,37.6013,0,24.871,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,2080.3
000:24:42.00,441.454,1567.39,32.1877,35.3101,37.5712,0,24.8695,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,2049.66
000:24:45.00,441.453,1567.39,32.187,35.3481,37.5417,0,24.8683,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,2019.11
000:24:48.00,441.453,1567.39,32.1863,35.3852,37.5127,0,24.8676,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,1988.64
000:24:51.00,441.453,1567.39,32.1856,35.4216,37.4842,0,24.8672,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,1958.25
000:24:54.00,441.453,1567.39,32.1849,35.457,37.4562,0,24.8672,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,1927.93
000:24:57.00,441.453,1567.39,32.1841,35.4917,37.4287,0,24.8676,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,1897.7
000:25:00.00,441.453,1567.39,32.1834,35.5256,37.4017,0,24.8683,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,1867.55
000:25:03.00,441.453,1567.39,32.1827,35.5587,37.3752,0,24.8694,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,1837.47
000:25:06.00,441.453,1567.39,32.182,35.591,37.3492,0,24.8707,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,1807.47
000:25:09.00,441.452,1567.39,32.1813,35.6234,37.3235,0,24.8723,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,1777.56
000:25:12.00,441.452,1567.39,32.1806,35.6556,37.2978,0,24.874,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,1747.72
000:25:15.00,441.452,1567.39,32.1799,35.6871,37.2726,0,24.8758,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,1717.96
000:25:18.00,441.452,1567.39,32.1792,35.7178,37.2478,0,24.8778,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,1688.27
000:25:21.00,441.452,1567.38,32.1785,35.7478,37.2235,0,24.8801,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,1658.67
000:25:24.00,441.452,1567.38,32.1778,35.777,37.1996,0,24.8826,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,1629.14
000:25:27.00,441.452,1567.38,32.177,35.8054,37.1762,0,24.8854,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,1599.69
000:25:30.00,441.452,1567.38,32.1763,35.8332,37.1533,0,24.8885,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,1570.32
000:25:33.00,441.451,1567.38,32.1756,35.8602,37.1308,0,24.8919,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,1541.02
000:25:36.00,441.451,1567.38,32.1749,35.8865,37.1087,0,24.8955,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,1511.81
000:25:39.00,441.451,1567.38,32.1742,35.9119,37.0871,0,24.8994,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,1482.66
000:25:42.00,441.451,1567.38,32.1735,35.9361,37.0661,0,24.9036,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,1453.6
000:25:45.00,441.451,1567.38,32.1728,35.9597,37.0454,0,24.9082,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,1424.61
000:25:48.00,441.451,1567.38,32.1721,35.9826,37.0252,0,24.913,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,1395.7
000:25:51.00,441.451,1567.38,32.1715,36.0048,37.0054,0,24.9181,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,1366.86
000:25:54.00,441.451,1567.38,32.1708,36.0264,36.986,0,24.9234,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,1338.1
000:25:57.00,441.451,1567.38,32.1701,36.0474,36.967,0,24.9289,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,1309.41
000:26:00.00,441.45,1567.38,32.1694,36.0677,36.9484,0,24.9346,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,1280.8
000:26:03.00,441.45,1567.37,32.1687,36.0874,36.9302,0,24.9406,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,1252.26
000:26:06.00,441.45,1567.37,32.168,36.1065,36.9123,0,24.9467,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,1223.8
000:26:09.00,441.45,1567.37,32.1673,36.125,36.8948,0,24.9531,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,1195.42
000:26:12.00,441.45,1567.37,32.1666,36.1429,36.8777,0,24.9596,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,1167.1
000:26:15.00,441.45,1567.37,32.1659,36.1602,36.861,0,24.9663,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,1138.86
000:26:18.00,441.45,1567.37,32.1652,36.1769,36.8446,0,24.9732,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,1110.7
000:26:21.00,441.45,1567.37,32.1646,36.193,36.8286,0,24.9803,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,1082.61
000:26:24.00,441.449,1567.37,32.1639,36.2092,36.8128,0,24.9875,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,1054.59
000:26:27.00,441.449,1567.37,32.1632,36.225,36.7972,0,24.9947,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,1026.65
000:26:30.00,441.449,1567.37,32.1625,36.2402,36.7819,0,25.002,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,998.782
000:26:33.00,441.449,1567.37,32.1618,36.2548,36.7669,0,25.0093,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,970.986
000:26:36.00,441.449,1567.37,32.1611,36.2688,36.7523,0,25.0169,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,943.262
000:26:39.00,441.449,1567.37,32.1605,36.2823,36.7381,0,25.0245,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,915.611
000:26:42.00,441.449,1567.37,32.1598,36.2952,36.7241,0,25.0324,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,888.033
000:26:45.00,441.449,1567.36,32.1591,36.3075,36.7106,0,25.0403,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,860.527
000:26:48.00,441.449,1567.36,32.1584,36.3193,36.6973,0,25.0484,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,833.093
000:26:51.00,441.448,1567.36,32.1578,36.3305,36.6845,0,25.0567,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,805.731
000:26:54.00,441.448,1567.36,32.1571,36.3412,36.6719,0,25.0651,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,778.441
000:26:57.00,441.448,1567.36,32.1564,36.3513,36.6597,0,25.0737,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,751.222
000:27:00.00,441.448,1567.36,32.1557,36.3609,36.6478,0,25.0823,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,724.075
000:27:03.00,441.448,1567.36,32.1551,36.37,36.6362,0,25.0912,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,696.999
000:27:06.00,441.448,1567.36,32.1544,36.3786,36.6249,0,25.1001,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,669.994
000:27:09.00,441.448,1567.36,32.1537,36.3866,36.6139,0,25.1092,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,643.059
000:27:12.00,441.448,1567.36,32.153,36.3942,36.6033,0,25.1183,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,616.196
000:27:15.00,441.447,1567.36,32.1524,36.4011,36.5928,0,25.1276,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,589.403
000:27:18.00,441.447,1567.36,32.1517,36.4075,36.5827,0,25.1369,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,562.68
000:27:21.00,441.447,1567.36,32.151,36.4134,36.5728,0,25.1463,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,536.027
000:27:24.00,441.447,1567.36,32.1504,36.4189,36.5633,0,25.1558,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,509.444
000:27:27.00,441.447,1567.35,32.1497,36.4238,36.554,0,25.1655,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,482.931
000:27:30.00,441.447,1567.35,32.149,36.4283,36.5451,0,25.1752,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,456.487
000:27:33.00,441.447,1567.35,32.1484,36.4322,36.5364,0,25.185,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,430.113
000:27:36.00,441.447,1567.35,32.1477,36.4357,36.5281,0,25.1949,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,403.808
000:27:39.00,441.447,1567.35,32.1471,36.4388,36.52,0,25.2049,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,377.572
000:27:42.00,441.446,1567.35,32.1464,36.4413,36.5122,0,25.215,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,351.404
000:27:45.00,441.446,1567.35,32.1457,36.4434,36.5047,0,25.2252,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,325.306
000:27:48.00,441.446,1567.35,32.1451,36.4451,36.4974,0,25.2354,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,299.275
000:27:51.00,441.446,1567.35,32.1444,36.4462,36.4905,0,25.2457,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,273.313
000:27:54.00,441.446,1567.35,32.1438,36.4469,36.4837,0,25.2559,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,247.42
000:27:57.00,441.446,1567.35,32.1431,36.4471,36.4772,0,25.2661,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,221.594
000:28:00.00,441.446,1567.35,32.1424,36.4469,36.471,0,25.2764,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,195.835
000:28:03.00,441.446,1567.35,32.1418,36.4462,36.465,0,25.2867,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,170.145
000:28:06.00,441.446,1567.35,32.1411,36.4451,36.4594,0,25.297,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,144.521
000:28:09.00,441.445,1567.34,32.1405,36.4435,36.4539,0,25.3074,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,118.965
000:28:12.00,441.445,1567.34,32.1398,36.4415,36.4488,0,25.3179,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,93.476
000:28:15.00,441.445,1567.34,32.1392,36.4391,36.4439,0,25.3285,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,68.0538
000:28:18.00,441.445,1567.34,32.1385,36.4362,36.4392,0,25.3391,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,42.6982
000:28:21.00,441.445,1567.34,32.1379,36.433,36.4348,0,25.3497,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,17.4091
000:28:24.00,441.445,1567.34,32.1372,36.4293,36.4306,0,25.3605,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,0
000:28:27.00,441.445,1567.34,32.1366,36.4254,36.4267,0,25.3712,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,0
000:28:30.00,441.445,1567.34,32.1359,36.4215,36.4228,0,25.3819,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,0
000:28:33.00,441.444,1567.34,32.1353,36.4177,36.4189,0,25.3925,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,0
000:28:36.00,441.444,1567.34,32.1346,36.4139,36.4151,0,25.403,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,0
000:28:39.00,441.444,1567.34,32.134,36.4101,36.4113,0,25.4133,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,0
000:28:42.00,441.444,1567.34,32.1333,36.4063,36.4076,0,25.4235,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,0
000:28:45.00,441.444,1567.34,32.1327,36.4026,36.4039,0,25.4334,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,0
000:28:48.00,441.444,1567.34,32.1321,36.399,36.4002,0,25.4432,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,0
000:28:51.00,441.444,1567.34,32.1314,36.3953,36.3965,0,25.4528,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,0
000:28:54.00,441.444,1567.33,32.1308,36.3917,36.3929,0,25.4622,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,0
000:28:57.00,441.444,1567.33,32.1301,36.3881,36.3893,0,25.4715,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,0
000:29:00.00,441.443,1567.33,32.1295,36.3846,36.3858,0,25.4806,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,0
000:29:03.00,441.443,1567.33,32.1288,36.381,36.3822,0,25.4895,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,0
000:29:06.00,441.443,1567.33,32.1282,36.3775,36.3787,0,25.4982,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,0
000:29:09.00,441.443,1567.33,32.1276,36.3741,36.3752,0,25.5067,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,0
000:29:12.00,441.443,1567.33,32.1269,36.3706,36.3717,0,25.5151,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,0
000:29:15.00,441.443,1567.33,32.1263,36.3672,36.3683,0,25.5232,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,0
000:29:18.00,441.443,1567.33,32.1256,36.3637,36.3649,0,25.5313,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,0
000:29:21.00,441.443,1567.33,32.125,36.3604,36.3615,0,25.5391,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,0
000:29:24.00,441.443,1567.33,32.1244,36.357,36.3581,0,25.5468,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,0
000:29:27.00,441.442,1567.33,32.1237,36.3537,36.3548,0,25.5543,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,0
000:29:30.00,441.442,1567.33,32.1231,36.3503,36.3514,0,25.5616,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,0
000:29:33.00,441.442,1567.33,32.1225,36.347,36.3481,0,25.5687,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,0
000:29:36.00,441.442,1567.33,32.1218,36.3438,36.3449,0,25.5757,1,1,1,1,1,1,1,1,0,0,1,1,0,0,0,0,0,0,0,0,0
