Model Time, 23LT0001:MeasuredValue, 23LT0002:MeasuredValue, 23PT0001:MeasuredValue, 23PT0002:MeasuredValue, 23PT0003:MeasuredValue, 23FE0001:VolumeFlow, 23TT0003:MeasuredValue, 23LT0001:AlarmHighHigh, 23LT0001:AlarmLowLow, 23LT0001:AlarmHigh, 23LT0001:AlarmLow, 23LT0002:AlarmHighHigh, 23LT0002:AlarmHigh, 23LT0002:AlarmLow, 23LT0002:AlarmLowLow, 23PT0001:AlarmHighHigh, 23PT0001:AlarmHigh, 23PT0001:AlarmLow, 23PT0001:AlarmLowLow, 23LV0001:ValveStemPosition, 23LV0002:ValveStemPosition, 23TV0003:ValveStemPosition, 23UV0001:ValveStemPosition, 25ESV0001:ValveStemPosition, 23ESV0002:ValveStemPosition, 23ESV0003:ValveStemPosition, 23ESV0005:ValveStemPosition, 23KA0001_m:MachineSpeed
000:18:09.00,499.893,1502.12,24.0096,23.3921,50.047,5805.25,44.8692,1,1,1,1,1,1,1,1,1,1,1,1,0.825287,0.475148,0.0167679,0.08432,1,1,1,1,7529.54
000:18:12.00,499.864,1502.14,24.1038,23.4688,50.0473,6068.83,45.1019,1,1,1,1,1,1,1,1,1,1,1,1,0.825292,0.475166,0.017163,0.0868501,1,1,1,1,7536.92
000:18:15.00,499.774,1502.14,24.0659,23.3661,50.051,6162.38,45.262,1,1,1,1,1,1,1,1,1,1,1,1,0.82511,0.475179,0.0180694,0.0828109,1,1,1,1,7546.68
000:18:18.00,499.739,1502.17,24.0057,23.3433,50.0474,5988.7,45.0469,1,1,1,1,1,1,1,1,1,1,1,1,0.824985,0.475201,0.0177167,0.0852908,1,1,1,1,7538.14
000:18:21.00,499.727,1502.19,24.0322,23.376,50.0449,5961.58,44.9065,1,1,1,1,1,1,1,1,1,1,1,1,0.824949,0.475222,0.016977,0.0875358,1,1,1,1,7538.5
000:18:24.00,499.706,1502.2,24.0363,23.3504,50.0457,6012.39,44.9771,1,1,1,1,1,1,1,1,1,1,1,1,0.824895,0.47524,0.0170755,0.0866383,1,1,1,1,7543.42
000:18:27.00,499.706,1502.22,24.0117,23.3267,50.0443,5954.48,44.9637,1,1,1,1,1,1,1,1,1,1,1,1,0.82486,0.475263,0.0171764,0.0874085,1,1,1,1,7542.15
000:18:30.00,499.726,1502.25,24.0139,23.3326,50.0417,5910.26,44.9041,1,1,1,1,1,1,1,1,1,1,1,1,0.824878,0.475287,0.0169478,0.0890615,1,1,1,1,7541.47
000:18:33.00,499.748,1502.28,24.0193,23.3244,50.0405,5917.31,44.9126,1,1,1,1,1,1,1,1,1,1,1,1,0.824908,0.475311,0.0168926,0.0895374,1,1,1,1,7543.5
000:18:36.00,499.775,1502.31,24.0112,23.3087,50.0376,5896.52,44.913,1,1,1,1,1,1,1,1,1,1,1,1,0.824944,0.475338,0.0169203,0.0902038,1,1,1,1,7543.92
000:18:39.00,499.823,1502.35,23.9887,23.2668,49.9619,5917.3,44.9052,1,1,1,1,1,1,1,1,1,1,1,1,0.825011,0.47537,0.0168636,0.090626,1,1,1,1,7541.69
000:18:42.00,499.92,1502.4,23.942,23.2062,49.8221,5916.34,44.8812,1,1,1,1,1,1,1,1,1,1,1,1,0.825158,0.475411,0.0168063,0.0908832,1,1,1,1,7534.85
000:18:45.00,500.096,1502.54,23.8769,23.1289,49.591,5917.03,44.8341,1,1,1,1,1,1,1,1,1,1,1,1,0.82545,0.475492,0.0166449,0.091127,1,1,1,1,7522.22
000:18:48.00,500.352,1502.8,23.7973,23.04,49.2815,5905.95,44.771,1,1,1,1,1,1,1,1,1,1,1,1,0.825922,0.475633,0.0164208,0.0914613,1,1,1,1,7504
000:18:51.00,500.667,1503.17,23.7061,22.9407,48.893,5890.93,44.6976,1,1,1,1,1,1,1,1,1,1,1,1,0.826539,0.475834,0.0161419,0.091831,1,1,1,1,7479.9
000:18:54.00,501.031,1503.66,23.6052,22.8336,48.4323,5868.31,44.6171,1,1,1,1,1,1,1,1,1,1,1,1,0.827276,0.476095,0.0158282,0.0922064,1,1,1,1,7449.8
000:18:57.00,501.437,1504.25,23.496,22.7195,47.9016,5839.56,44.5282,1,1,1,1,1,1,1,1,1,1,1,1,0.828119,0.476415,0.015472,0.0926232,1,1,1,1,7413.47
000:19:00.00,501.882,1504.96,23.3794,22.5994,47.3042,5803.61,44.4315,1,1,1,1,1,1,1,1,1,1,1,1,0.829062,0.476792,0.0150749,0.0930803,1,1,1,1,7370.7
000:19:03.00,502.364,1505.78,23.2566,22.4744,46.6384,5760.09,44.3264,1,1,1,1,1,1,1,1,1,1,1,1,0.830103,0.477227,0.014632,0.0935872,1,1,1,1,7321.31
000:19:06.00,502.882,1506.7,23.1281,22.3447,45.9111,5709.9,44.2168,1,1,1,1,1,1,1,1,1,1,1,1,0.831242,0.477721,0.0141527,0.0941348,1,1,1,1,7265.11
000:19:09.00,503.437,1507.73,22.9944,22.211,45.1275,5652.88,44.1039,1,1,1,1,1,1,1,1,1,1,1,1,0.832481,0.478274,0.0136432,0.0947284,1,1,1,1,7201.91
000:19:12.00,504.028,1508.87,22.8561,22.0734,44.2933,5589.69,43.9891,1,1,1,1,1,1,1,1,1,1,1,1,0.833821,0.478887,0.0131045,0.0953677,1,1,1,1,7131.53
000:19:15.00,504.656,1510.12,22.7125,21.9305,43.4485,5526.36,43.8879,1,1,1,1,1,1,1,1,1,1,1,1,0.835264,0.479559,0.0125773,0.0959915,1,1,1,1,7053.56
000:19:18.00,505.322,1511.47,22.565,21.7859,42.5707,5451.21,43.7773,1,1,1,1,1,1,1,1,1,1,1,1,0.836814,0.480287,0.0120352,0.0965777,1,1,1,1,6968.06
000:19:21.00,506.024,1512.9,22.4141,21.6387,41.6524,5370.52,43.6624,1,1,1,1,1,1,1,1,1,1,1,1,0.838471,0.481065,0.0114392,0.0972146,1,1,1,1,6874.85
000:19:24.00,506.762,1514.41,22.2631,21.4931,40.7084,5283.02,43.5534,1,1,1,1,1,1,1,1,1,1,1,1,0.840237,0.48189,0.0108396,0.0978711,1,1,1,1,6774.24
000:19:27.00,507.535,1516,22.112,21.3475,39.7462,5189.92,43.4495,1,1,1,1,1,1,1,1,1,1,1,1,0.842112,0.482764,0.0102421,0.0985405,1,1,1,1,6666.44
000:19:30.00,508.343,1517.67,21.9597,21.2015,38.762,5088.57,43.3434,1,1,1,1,1,1,1,1,1,1,0,1,0.844094,0.483684,0.00962847,0.103326,1,1,1,1,6551.3
000:19:33.00,509.182,1519.4,21.81,21.0474,37.7059,5107.56,43.3546,1,1,1,1,1,1,1,1,1,1,0,1,0.846182,0.484644,0.00930512,0.10149,1,1,1,1,6428.62
000:19:36.00,510.052,1521.21,21.6539,20.8989,36.7099,4961.45,43.1977,1,1,1,1,1,1,1,1,1,1,0,1,0.848376,0.485648,0.00864429,0.102802,1,1,1,1,6298.78
000:19:39.00,510.954,1523.08,21.4956,20.7496,35.6877,4840.15,43.0902,1,1,1,1,1,1,1,1,1,1,0,1,0.850676,0.486696,0.00790751,0.103259,1,1,1,1,6160.67
000:19:42.00,511.886,1525.02,21.3371,20.6005,34.6584,4706.4,42.9992,1,1,1,1,1,1,1,1,1,1,0,1,0.853083,0.487788,0.00727378,0.103963,1,1,1,1,6014.9
000:19:45.00,512.847,1527.02,21.1763,20.449,33.6278,4569.44,42.9136,1,1,1,1,1,1,1,1,1,1,0,1,0.855596,0.488923,0.00664382,0.108134,1,1,1,1,5861.29
000:19:48.00,513.837,1529.09,21.0181,20.2811,32.5256,4613.41,42.9737,1,1,1,1,1,1,1,1,1,1,0,1,0.858216,0.490099,0.00633073,0.109272,1,1,1,1,5699.22
000:19:51.00,514.853,1531.23,20.8542,20.1332,31.5209,4423.92,42.834,1,1,1,1,1,1,1,1,1,1,0,1,0.86094,0.491319,0.00580053,0.109745,1,1,1,1,5530.33
000:19:54.00,515.898,1533.43,20.6866,19.9773,30.5096,4263.12,42.7443,1,1,1,1,1,1,1,1,1,1,0,1,0.863771,0.492584,0.00498144,0.110288,1,1,1,1,5352.26
000:19:57.00,516.97,1535.7,20.519,19.8229,29.5093,4090.89,42.6951,1,1,1,1,1,1,1,1,1,1,0,1,0.866709,0.493893,0.00445608,0.110842,1,1,1,1,5166.08
000:20:00.00,518.068,1538.04,20.3496,19.6662,28.5243,3915.61,42.6376,1,1,1,1,1,1,1,1,1,1,0,1,0.869755,0.495247,0.00386204,0.111374,1,1,1,1,4971.59
000:20:03.00,519.192,1540.43,20.1862,19.5268,27.5756,3736.22,42.6102,1,1,1,1,1,1,1,1,1,1,0,1,0.872908,0.496642,0.00334175,0.114331,1,1,1,1,4768.96
000:20:06.00,520.334,1542.84,20.0504,19.4097,26.6607,3659.84,42.6706,1,1,1,1,1,1,1,1,1,1,0,1,0.87616,0.498058,0.00305556,0.11597,1,1,1,1,4562
000:20:09.00,521.484,1545.24,19.9345,19.3221,25.8512,3469.07,42.6123,1,1,1,1,1,1,1,1,1,1,0,0,0.879493,0.415673,0.0026312,0.0326262,0.916667,0.916667,0.833333,0.916667,4353.01
000:20:12.00,522.824,1555.16,19.5812,17.755,39.1084,1631.53,50.2008,1,1,1,1,1,1,1,1,1,1,0,0,0.629493,0.165673,0.0178012,0,0.666667,0.666667,0.583333,0.666667,3746.56
000:20:15.00,525.06,1570.3,19.5943,12.7863,44.3306,139.853,56.3261,1,1,1,1,1,1,1,1,1,1,0,0,0.379493,0,0.044897,0,0.416667,0.416667,0.333333,0.416667,3580.09
000:20:18.00,527.415,1583.02,20.0969,2.65101,41.178,0,57.013,1,1,1,1,1,1,1,1,1,1,0,1,0.129493,0,0.0537814,0,0.166667,0.166667,0.0833333,0.166667,3545.53
000:20:21.00,528.771,1591.26,20.2926,6.42728,26.4244,0,45.6661,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0.0456042,0,0,0,0,0,3455.37
000:20:24.00,529.543,1596.04,20.2951,0.169438,4.66345,0,26.4271,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,3421.13
000:20:27.00,529.989,1598.81,20.2814,-0.0338957,1.84807,558.565,15.2935,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,3363.1
000:20:30.00,530.248,1600.41,20.2722,-0.0217303,2.03078,365.283,8.85039,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,3312.94
000:20:33.00,530.397,1601.33,20.2672,-0.00765014,2.32403,165.117,5.12175,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,3271.74
000:20:36.00,530.484,1601.85,20.2648,0.00101471,2.47324,26.1078,2.96398,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,3236.74
000:20:39.00,530.534,1602.15,20.264,-0.000211558,2.57217,15.1285,1.71526,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,3200.76
000:20:42.00,530.562,1602.31,20.264,0.00254932,2.58305,0,0.99263,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,3167.19
000:20:45.00,530.579,1602.4,20.2643,0.00387011,2.59286,0,0.574439,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,3133.71
000:20:48.00,530.589,1602.44,20.2649,0.00404653,2.58513,0,0.33243,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,3100.31
000:20:51.00,530.594,1602.47,20.2654,0.00389072,2.57006,0,0.192378,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,3067.01
000:20:54.00,530.597,1602.47,20.2659,0.00365468,2.5521,0,0.11133,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,3033.79
000:20:57.00,530.599,1602.48,20.2664,0.00342182,2.5324,0,0.936086,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,3000.65
000:21:00.00,530.6,1602.48,20.2667,0.00318988,2.5115,0,2.61326,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,2967.61
000:21:03.00,530.601,1602.47,20.267,0.00296277,2.48967,0,4.66762,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,2934.65
000:21:06.00,530.601,1602.47,20.2671,0.00277154,2.46731,0,6.83835,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0.000598561,0,0,0,0,0,2901.77
000:21:09.00,530.601,1602.47,20.2672,0.00238178,2.44828,0,8.98826,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0.00156164,0,0,0,0,0,2868.98
000:21:12.00,530.601,1602.46,20.2673,0.00218079,2.43242,0,11.0519,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0.00268699,0,0,0,0,0,2836.28
000:21:15.00,530.601,1602.46,20.2673,0.00206462,2.41626,0,12.9707,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0.0036973,0,0,0,0,0,2803.67
000:21:18.00,530.601,1602.46,20.2672,0.00198309,2.39917,0,14.7341,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0.0045212,0,0,0,0,0,2771.14
000:21:21.00,530.601,1602.45,20.2672,0.0018973,2.3807,0,16.3166,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0.00503982,0,0,0,0,0,2738.69
000:21:24.00,530.601,1602.45,20.2671,0.00183106,2.36127,0,17.738,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0.00524909,0,0,0,0,0,2706.33
000:21:27.00,530.601,1602.45,20.2669,0.00177518,2.34103,0,19.0173,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0.00519434,0,0,0,0,0,2674.06
000:21:30.00,530.601,1602.45,20.2668,0.00171869,2.31994,0,20.1533,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0.00487866,0,0,0,0,0,2641.87
000:21:33.00,530.601,1602.45,20.2666,0.00166723,2.29807,0,21.1575,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0.00427853,0,0,0,0,0,2609.76
000:21:36.00,530.601,1602.45,20.2664,0.00162688,2.27571,0,22.0523,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0.00345355,0,0,0,0,0,2577.74
000:21:39.00,530.6,1602.44,20.2662,0.00159117,2.25287,0,22.851,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0.00244016,0,0,0,0,0,2545.8
000:21:42.00,530.6,1602.44,20.266,0.00155886,2.22958,0,23.5641,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0.0012571,0,0,0,0,0,2513.95
000:21:45.00,530.6,1602.44,20.2658,0.00153006,2.20591,0,24.202,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,2482.18
000:21:48.00,530.6,1602.44,20.2656,0.00150102,2.18187,0,24.7632,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,2450.49
000:21:51.00,530.6,1602.44,20.2654,0.00147382,2.15746,0,25.256,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,2418.89
000:21:54.00,530.6,1602.44,20.2651,0.00145255,2.13284,0,25.6927,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,2387.37
000:21:57.00,530.6,1602.44,20.2649,0.0014342,2.10802,0,26.0815,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,2355.93
000:22:00.00,530.6,1602.44,20.2647,0.00141886,2.083,0,26.4283,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,2324.57
000:22:03.00,530.6,1602.44,20.2644,0.00140476,2.05776,0,26.7379,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,2293.3
000:22:06.00,530.6,1602.43,20.2642,0.0013918,2.03235,0,27.014,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,2262.11
000:22:09.00,530.599,1602.43,20.2639,0.00138007,2.00676,0,27.2601,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,2231
000:22:12.00,530.599,1602.43,20.2637,0.00136949,1.98103,0,27.4789,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,2199.97
000:22:15.00,530.599,1602.43,20.2634,0.00135996,1.95516,0,27.6731,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,2169.02
000:22:18.00,530.599,1602.43,20.2632,0.00135137,1.92916,0,27.8445,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,2138.16
000:22:21.00,530.599,1602.43,20.2629,0.00134206,1.903,0,27.9911,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,2107.37
000:22:24.00,530.599,1602.43,20.2627,0.00133471,1.87674,0,28.1162,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,2076.67
000:22:27.00,530.599,1602.43,20.2624,0.00132857,1.8504,0,28.2235,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,2046.05
000:22:30.00,530.599,1602.43,20.2621,0.00132315,1.82398,0,28.3155,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,2015.5
000:22:33.00,530.599,1602.43,20.2619,0.00131826,1.79748,0,28.3942,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,1985.04
000:22:36.00,530.599,1602.43,20.2616,0.00131379,1.77091,0,28.461,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,1954.66
000:22:39.00,530.598,1602.43,20.2614,0.00130968,1.74428,0,28.5175,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,1924.35
000:22:42.00,530.598,1602.43,20.2611,0.00130588,1.71759,0,28.5646,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,1894.13
000:22:45.00,530.598,1602.42,20.2608,0.00130233,1.69086,0,28.6035,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,1863.99
000:22:48.00,530.598,1602.42,20.2606,0.00129899,1.66408,0,28.6349,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,1833.92
000:22:51.00,530.598,1602.42,20.2603,0.0012958,1.63727,0,28.6598,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,1803.93
000:22:54.00,530.598,1602.42,20.2601,0.00129165,1.6104,0,28.6754,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,1774.02
000:22:57.00,530.598,1602.42,20.2598,0.00128813,1.58349,0,28.6805,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,1744.2
000:23:00.00,530.598,1602.42,20.2595,0.00128676,1.55657,0,28.6785,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,1714.44
000:23:03.00,530.598,1602.42,20.2593,0.00128467,1.52962,0,28.6717,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,1684.77
000:23:06.00,530.598,1602.42,20.259,0.00128225,1.50268,0,28.6614,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,1655.17
000:23:09.00,530.597,1602.42,20.2587,0.00127964,1.47576,0,28.6487,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,1625.66
000:23:12.00,530.597,1602.42,20.2584,0.00127687,1.44886,0,28.6341,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,1596.22
000:23:15.00,530.597,1602.42,20.2582,0.00127393,1.42199,0,28.6182,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,1566.85
000:23:18.00,530.597,1602.42,20.2579,0.00127081,1.39517,0,28.6013,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,1537.57
000:23:21.00,530.597,1602.42,20.2576,0.00126748,1.36839,0,28.5837,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,1508.36
000:23:24.00,530.597,1602.42,20.2574,0.00126337,1.34167,0,28.5629,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,1479.22
000:23:27.00,530.597,1602.41,20.2571,0.00125824,1.31498,0,28.5352,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,1450.17
000:23:30.00,530.597,1602.41,20.2568,0.00125427,1.2884,0,28.5046,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,1421.19
000:23:33.00,530.597,1602.41,20.2565,0.00125047,1.26193,0,28.4733,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,1392.28
000:23:36.00,530.596,1602.41,20.2563,0.00124652,1.23558,0,28.4427,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,1363.45
000:23:39.00,530.596,1602.41,20.256,0.00124233,1.20934,0,28.4133,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,1334.7
000:23:42.00,530.596,1602.41,20.2557,0.00123789,1.18323,0,28.3856,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,1306.02
000:23:45.00,530.596,1602.41,20.2554,0.00123371,1.15726,0,28.3595,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,1277.42
000:23:48.00,530.596,1602.41,20.2552,0.00122991,1.13141,0,28.3352,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,1248.89
000:23:51.00,530.596,1602.41,20.2549,0.00122518,1.1057,0,28.3114,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,1220.44
000:23:54.00,530.596,1602.41,20.2546,0.00121856,1.0801,0,28.2818,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,1192.06
000:23:57.00,530.596,1602.41,20.2543,0.00121325,1.05469,0,28.2496,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,1163.76
000:24:00.00,530.596,1602.41,20.2541,0.00120859,1.02946,0,28.2178,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,1135.53
000:24:03.00,530.595,1602.41,20.2538,0.00120423,1.00442,0,28.1878,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,1107.38
000:24:06.00,530.595,1602.41,20.2535,0.00120011,0.979557,0,28.1601,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,1079.29
000:24:09.00,530.595,1602.4,20.2532,0.0011963,0.954863,0,28.1349,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,1051.29
000:24:12.00,530.595,1602.4,20.2529,0.00119288,0.930333,0,28.1122,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,1023.35
000:24:15.00,530.595,1602.4,20.2527,0.00118998,0.905955,0,28.0917,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,995.492
000:24:18.00,530.595,1602.4,20.2524,0.00118704,0.881702,0,28.0706,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,967.704
000:24:21.00,530.595,1602.4,20.2521,0.00118432,0.857538,0,28.0428,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,939.989
000:24:24.00,530.595,1602.4,20.2518,0.0011837,0.833505,0,28.0125,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,912.347
000:24:27.00,530.595,1602.4,20.2515,0.00118295,0.809582,0,27.982,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,884.777
000:24:30.00,530.594,1602.4,20.2512,0.00118493,0.78575,0,27.9526,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,857.28
000:24:33.00,530.594,1602.4,20.251,0.00118793,0.761957,0,27.9244,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,829.854
000:24:36.00,530.594,1602.4,20.2507,0.00119184,0.738179,0,27.8972,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,802.501
000:24:39.00,530.594,1602.4,20.2504,0.00119687,0.714389,0,27.8709,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,775.219
000:24:42.00,530.594,1602.4,20.2501,0.0012031,0.690557,0,27.8438,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,748.009
000:24:45.00,530.594,1602.4,20.2498,0.00120904,0.666601,0,27.8076,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,720.87
000:24:48.00,530.594,1602.4,20.2495,0.00121769,0.642558,0,27.7659,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,693.802
000:24:51.00,530.594,1602.39,20.2492,0.00122823,0.618402,0,27.7222,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,666.805
000:24:54.00,530.594,1602.39,20.249,0.00124044,0.594089,0,27.6784,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,639.88
000:24:57.00,530.593,1602.39,20.2487,0.00125484,0.569566,0,27.6357,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,613.024
000:25:00.00,530.593,1602.39,20.2484,0.00126964,0.544801,0,27.5953,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,586.24
000:25:03.00,530.593,1602.39,20.2481,0.00128509,0.519776,0,27.5597,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,559.525
000:25:06.00,530.593,1602.39,20.2478,0.00130024,0.49443,0,27.5278,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,532.88
000:25:09.00,530.593,1602.39,20.2475,0.00131743,0.468803,0,27.5153,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,506.306
000:25:12.00,530.593,1602.39,20.2472,0.00133629,0.442913,0,27.5304,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,479.801
000:25:15.00,530.593,1602.39,20.2469,0.00135369,0.4167,0,27.5612,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,453.365
000:25:18.00,530.593,1602.39,20.2466,0.0013682,0.390125,0,27.5927,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,426.999
000:25:21.00,530.593,1602.39,20.2464,0.00138018,0.363208,0,27.6154,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,400.702
000:25:24.00,530.592,1602.39,20.2461,0.00139154,0.335987,0,27.6247,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,374.474
000:25:27.00,530.592,1602.39,20.2458,0.00140117,0.308483,0,27.6206,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,348.315
000:25:30.00,530.592,1602.39,20.2455,0.00140526,0.280799,0,27.6058,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,322.225
000:25:33.00,530.592,1602.38,20.2452,0.00140559,0.253051,0,27.5839,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,296.202
000:25:36.00,530.592,1602.38,20.2449,0.00139949,0.225352,0,27.5586,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,270.249
000:25:39.00,530.592,1602.38,20.2446,0.00138622,0.197832,0,27.5333,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,244.363
000:25:42.00,530.592,1602.38,20.2443,0.00136528,0.170669,0,27.5119,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,218.545
000:25:45.00,530.592,1602.38,20.244,0.00133341,0.144042,0,27.4984,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,192.794
000:25:48.00,530.592,1602.38,20.2437,0.00128551,0.118249,0,27.4975,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,167.112
000:25:51.00,530.591,1602.38,20.2434,0.00121945,0.0936487,0,27.5151,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,141.496
000:25:54.00,530.591,1602.38,20.2431,0.00113157,0.0706564,0,27.5568,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,115.948
000:25:57.00,530.591,1602.38,20.2428,0.00101701,0.049784,0,27.6297,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,90.467
000:26:00.00,530.591,1602.38,20.2425,0.000872974,0.031633,0,27.7418,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,65.0527
000:26:03.00,530.591,1602.38,20.2423,0.00068994,0.0169031,0,27.9013,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,39.7049
000:26:06.00,530.591,1602.38,20.242,0.000462683,0.00649053,0,28.1189,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,14.4237
000:26:09.00,530.591,1602.38,20.2417,0.000192581,0.00130918,0,28.4042,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:26:12.00,530.591,1602.38,20.2414,9.01E-05,0.000255861,0,28.7339,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:26:15.00,530.591,1602.37,20.2411,6.19E-05,9.21E-05,0,29.0358,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:26:18.00,530.59,1602.37,20.2408,4.36E-05,5.31E-05,0,29.279,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:26:21.00,530.59,1602.37,20.2405,3.10E-05,3.59E-05,0,29.461,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:26:24.00,530.59,1602.37,20.2402,2.20E-05,2.52E-05,0,29.5897,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:26:27.00,530.59,1602.37,20.2399,1.56E-05,1.78E-05,0,29.6761,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:26:30.00,530.59,1602.37,20.2396,1.09E-05,1.25E-05,0,29.7307,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:26:33.00,530.59,1602.37,20.2393,7.45E-06,8.63E-06,0.00322486,29.762,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:26:36.00,530.59,1602.37,20.239,4.81E-06,5.70E-06,0.0264981,29.7767,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:26:39.00,530.59,1602.37,20.2387,2.78E-06,3.46E-06,0.046803,29.7798,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:26:42.00,530.589,1602.37,20.2384,1.18E-06,1.72E-06,0.060533,29.7749,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:26:45.00,530.589,1602.37,20.2381,-8.73E-08,3.80E-07,0.0694352,29.7645,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:26:48.00,530.589,1602.37,20.2378,-1.72E-06,4.76E-08,0.0743964,29.7504,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:26:51.00,530.589,1602.37,20.2375,-3.83E-06,5.94E-09,0.077379,29.7338,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:26:54.00,530.589,1602.37,20.2372,-5.77E-06,7.43E-10,0.0796194,29.7156,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:26:57.00,530.589,1602.36,20.2369,-7.41E-06,9.29E-11,0.0812585,29.6963,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:27:00.00,530.589,1602.36,20.2366,-8.75E-06,1.16E-11,0.0824174,29.6763,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:27:03.00,530.589,1602.36,20.2363,-9.83E-06,1.45E-12,0.0832218,29.6559,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:27:06.00,530.589,1602.36,20.236,-1.07E-05,1.81E-13,0.0837748,29.6352,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:27:09.00,530.588,1602.36,20.2357,-1.14E-05,2.24E-14,0.0841524,29.6144,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:27:12.00,530.588,1602.36,20.2354,-1.20E-05,2.66E-15,0.0844081,29.5934,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:27:15.00,530.588,1602.36,20.2351,-1.24E-05,4.44E-16,0.0845784,29.5723,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:27:18.00,530.588,1602.36,20.2348,-1.28E-05,0,0.0846883,29.5512,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:27:21.00,530.588,1602.36,20.2345,-1.31E-05,0,0.0847552,29.5301,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:27:24.00,530.588,1602.36,20.2342,-1.33E-05,0,0.0847907,29.509,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:27:27.00,530.588,1602.36,20.2339,-1.35E-05,0,0.0848032,29.4879,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:27:30.00,530.588,1602.36,20.2336,-1.36E-05,0,0.0847986,29.4669,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:27:33.00,530.587,1602.36,20.2333,-1.38E-05,0,0.0847811,29.4458,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:27:36.00,530.587,1602.36,20.233,-1.39E-05,0,0.0847537,29.4247,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:27:39.00,530.587,1602.35,20.2327,-1.39E-05,0,0.0847188,29.4037,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:27:42.00,530.587,1602.35,20.2324,-1.40E-05,0,0.0846779,29.3826,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:27:45.00,530.587,1602.35,20.232,-1.41E-05,0,0.0846325,29.3616,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:27:48.00,530.587,1602.35,20.2317,-1.41E-05,0,0.0845834,29.3406,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:27:51.00,530.587,1602.35,20.2314,-1.41E-05,0,0.0846112,29.3197,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:27:54.00,530.587,1602.35,20.2311,-1.42E-05,0,0.0849731,29.2986,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:27:57.00,530.586,1602.35,20.2308,-1.42E-05,0,0.0847879,29.2776,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:28:00.00,530.586,1602.35,20.2305,-1.42E-05,0,0.0845796,29.2566,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:28:03.00,530.586,1602.35,20.2302,-1.42E-05,0,0.084412,29.2356,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:28:06.00,530.586,1602.35,20.2299,-1.42E-05,0,0.0842803,29.2147,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:28:09.00,530.586,1602.35,20.2296,-1.42E-05,0,0.0841736,29.1938,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:28:12.00,530.586,1602.35,20.2293,-1.42E-05,0,0.0840833,29.1729,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:28:15.00,530.586,1602.35,20.229,-1.42E-05,0,0.0840035,29.1521,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:28:18.00,530.586,1602.34,20.2287,-1.41E-05,0,0.0839303,29.1313,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:28:21.00,530.586,1602.34,20.2284,-1.41E-05,0,0.0838613,29.1105,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:28:24.00,530.585,1602.34,20.2281,-1.41E-05,0,0.0837949,29.0897,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:28:27.00,530.585,1602.34,20.2278,-1.41E-05,0,0.0837301,29.069,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:28:30.00,530.585,1602.34,20.2274,-1.41E-05,0,0.0836663,29.0482,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:28:33.00,530.585,1602.34,20.2271,-1.41E-05,0,0.0836031,29.0275,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:28:36.00,530.585,1602.34,20.2268,-1.41E-05,0,0.0835404,29.0068,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:28:39.00,530.585,1602.34,20.2265,-1.41E-05,0,0.0834779,28.9861,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:28:42.00,530.585,1602.34,20.2262,-1.41E-05,0,0.0834157,28.9655,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:28:45.00,530.585,1602.34,20.2259,-1.41E-05,0,0.0833535,28.9448,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:28:48.00,530.584,1602.34,20.2256,-1.41E-05,0,0.0832915,28.9242,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:28:51.00,530.584,1602.34,20.2253,-1.40E-05,0,0.0832296,28.9036,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:28:54.00,530.584,1602.34,20.225,-1.40E-05,0,0.0831677,28.883,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:28:57.00,530.584,1602.34,20.2247,-1.40E-05,0,0.0831059,28.8625,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:29:00.00,530.584,1602.33,20.2244,-1.40E-05,0,0.0830442,28.8419,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:29:03.00,530.584,1602.33,20.224,-1.40E-05,0,0.0829826,28.8214,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:29:06.00,530.584,1602.33,20.2237,-1.40E-05,0,0.082921,28.8009,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:29:09.00,530.584,1602.33,20.2234,-1.40E-05,0,0.0828595,28.7804,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:29:12.00,530.583,1602.33,20.2231,-1.40E-05,0,0.082798,28.7599,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:29:15.00,530.583,1602.33,20.2228,-1.40E-05,0,0.0827366,28.7394,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:29:18.00,530.583,1602.33,20.2225,-1.39E-05,0,0.0826753,28.719,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:29:21.00,530.583,1602.33,20.2222,-1.39E-05,0,0.082614,28.6986,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:29:24.00,530.583,1602.33,20.2219,-1.39E-05,0,0.0825528,28.6782,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:29:27.00,530.583,1602.33,20.2215,-1.39E-05,0,0.0824917,28.6578,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:29:30.00,530.583,1602.33,20.2212,-1.39E-05,0,0.0824306,28.6374,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:29:33.00,530.583,1602.33,20.2209,-1.39E-05,0,0.0823696,28.617,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:29:36.00,530.582,1602.33,20.2206,-1.39E-05,0,0.0823086,28.5967,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:29:39.00,530.582,1602.32,20.2203,-1.39E-05,0,0.0822477,28.5764,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:29:42.00,530.582,1602.32,20.22,-1.39E-05,0,0.0821868,28.5561,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:29:45.00,530.582,1602.32,20.2197,-1.38E-05,0,0.082126,28.5358,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:29:48.00,530.582,1602.32,20.2193,-1.38E-05,0,0.0820652,28.5156,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,0
000:29:51.00,530.582,1602.32,20.219,-1.38E-05,0,0.0820045,28.4953,1,1,1,1,1,1,1,1,1,1,0,1,0,0,0,0,0,0,0,0,0
