Model Time, 23LT0001:MeasuredValue, 23LT0002:MeasuredValue, 23PT0001:MeasuredValue, 23PT0002:MeasuredValue, 23PT0003:MeasuredValue, 23FE0001:VolumeFlow, 23TT0003:MeasuredValue, 23LT0001:AlarmHighHigh, 23LT0001:AlarmLowLow, 23LT0001:AlarmHigh, 23LT0001:AlarmLow, 23LT0002:AlarmHighHigh, 23LT0002:AlarmHigh, 23LT0002:AlarmLow, 23LT0002:AlarmLowLow, 23PT0001:AlarmHighHigh, 23PT0001:AlarmHigh, 23PT0001:AlarmLow, 23PT0001:AlarmLowLow, 23LV0001:ValveStemPosition, 23LV0002:ValveStemPosition, 23TV0003:ValveStemPosition, 23UV0001:ValveStemPosition, 25ESV0001:ValveStemPosition, 23ESV0002:ValveStemPosition, 23ESV0003:ValveStemPosition, 23ESV0005:ValveStemPosition, 23KA0001_m:MachineSpeed
, mm, mm, barg, barg, barg, m3/h, C, , , , , , , , , , , , , fraction, fraction, fraction, fraction, fraction, fraction, fraction, fraction, rpm
000:00:00.00, 500, 1500.02, 24, 23.8019, 50.2068, 6712.16, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.826451, 0.473625, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:00:03.00, 500, 1500.02, 24, 23.8019, 50.2068, 6712.16, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.826451, 0.473625, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:00:06.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.16, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.826451, 0.473624, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:00:09.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.16, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.826451, 0.473624, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:00:12.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.16, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.826451, 0.473624, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:00:15.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.16, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.826451, 0.473624, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:00:18.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.16, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.826451, 0.473624, 0.020533, 0, 1, 1, 1, 1, 7546.84
000:00:21.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.16, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.826451, 0.473624, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:00:24.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.16, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.826451, 0.473623, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:00:27.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.16, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473623, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:00:30.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473623, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:00:33.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.16, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473623, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:00:36.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.16, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473623, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:00:39.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473623, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:00:42.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.16, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473623, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:00:45.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.16, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473622, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:00:48.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473622, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:00:51.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473622, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:00:54.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.16, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473622, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:00:57.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473622, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:01:00.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473622, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:01:03.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.16, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473622, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:01:06.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.16, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473622, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:01:09.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473621, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:01:12.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473621, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:01:15.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473621, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:01:18.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473621, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:01:21.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473621, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:01:24.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473621, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:01:27.00, 500, 1500, 24, 23.8019, 50.2068, 6712.16, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473621, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:01:30.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473621, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:01:33.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473621, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:01:36.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.47362, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:01:39.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.47362, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:01:42.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.47362, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:01:45.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.47362, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:01:48.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.47362, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:01:51.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.47362, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:01:54.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.47362, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:01:57.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.47362, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:02:00.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.47362, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:02:03.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.47362, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:02:06.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.47362, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:02:09.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.47362, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:02:12.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473619, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:02:15.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473619, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:02:18.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473619, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:02:21.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473619, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:02:24.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473619, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:02:27.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473619, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:02:30.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473619, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:02:33.00, 499.155, 1499.36, 23.6132, 23.2832, 50.1548, 5864.95, 44.3701, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.825841, 0.473298, 0.019748, 0.00617948, 1, 1, 1, 1, 7529.99
000:02:36.00, 494.966, 1495.39, 22.922, 22.7122, 48.7276, 5731.27, 43.0856, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.820003, 0.4713, 0.0151791, 0.146823, 1, 1, 1, 1, 7364.08
000:02:39.00, 487.247, 1484.3, 23.2586, 23.1786, 46.1845, 6975.53, 44.7494, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.806208, 0.465698, 0.0165995, 0.0966426, 1, 1, 1, 1, 7332.15
000:02:42.00, 477.359, 1466.98, 23.6423, 23.5584, 47.4955, 6726.92, 44.8689, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.786868, 0.456903, 0.0197705, 0.114053, 1, 1, 1, 1, 7357.09
000:02:45.00, 466.023, 1445.37, 23.9725, 23.8789, 48.59, 6714.17, 44.9432, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.763726, 0.445861, 0.019823, 0.105751, 1, 1, 1, 1, 7401.8
000:02:48.00, 453.699, 1421.07, 24.2634, 24.1491, 49.6285, 6756.86, 44.98, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.737752, 0.433356, 0.0198118, 0.105896, 1, 1, 1, 1, 7449.43
000:02:51.00, 440.799, 1395.22, 24.3686, 24.1334, 50.012, 7078.06, 45.1836, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.709696, 0.419951, 0.0204001, 0.0975649, 1, 1, 1, 1, 7493.82
000:02:54.00, 427.871, 1368.69, 24.1932, 23.8982, 50.0627, 7086.14, 45.1608, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.680562, 0.406073, 0.0207805, 0.0905503, 1, 1, 1, 1, 7496.71
000:02:57.00, 415.308, 1342.04, 24.0496, 23.8214, 50.0631, 6815.09, 44.8254, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.651334, 0.392006, 0.019882, 0.0929769, 1, 1, 1, 1, 7475.81
000:03:00.00, 403.172, 1315.65, 24.0785, 23.8944, 50.0609, 6733.92, 44.6574, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.622347, 0.377932, 0.0189281, 0.0944187, 1, 1, 1, 1, 7474.1
000:03:03.00, 391.461, 1289.78, 24.1008, 23.889, 50.0634, 6806.53, 44.7599, 1, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 0.593591, 0.363986, 0.0190326, 0.0906673, 1, 1, 1, 1, 7484.81
000:03:06.00, 380.26, 1264.62, 24.0434, 23.8188, 50.0639, 6761.08, 44.7835, 1, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 0.565211, 0.350271, 0.0192561, 0.0881401, 1, 1, 1, 1, 7484.47
000:03:09.00, 369.63, 1240.3, 24.0051, 23.8048, 50.0617, 6641.67, 44.6797, 1, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 0.537401, 0.336855, 0.0189471, 0.0885555, 1, 1, 1, 1, 7478.06
000:03:12.00, 359.562, 1216.91, 24.0157, 23.8268, 50.0607, 6602.17, 44.6356, 1, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 0.510208, 0.323782, 0.0186265, 0.0881846, 1, 1, 1, 1, 7478.01
000:03:15.00, 350.048, 1194.5, 24.0157, 23.8183, 50.0613, 6599.95, 44.6641, 1, 1, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0.483625, 0.311086, 0.0186247, 0.0863678, 1, 1, 1, 1, 7480.38
000:03:18.00, 341.108, 1173.11, 23.9946, 23.7976, 50.0609, 6552.51, 44.655, 1, 1, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0.457709, 0.298791, 0.0186028, 0.0852943, 1, 1, 1, 1, 7478.82
000:03:21.00, 332.749, 1152.76, 23.9856, 23.7981, 50.06, 6494.71, 44.6155, 1, 1, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0.432519, 0.286913, 0.0184183, 0.085031, 1, 1, 1, 1, 7476.32
000:03:24.00, 324.964, 1133.45, 23.9893, 23.8047, 50.0597, 6468.41, 44.6064, 1, 1, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0.408074, 0.275459, 0.01828, 0.0843387, 1, 1, 1, 1, 7476.01
000:03:27.00, 317.75, 1115.18, 23.9869, 23.8006, 50.0597, 6447.46, 44.6145, 1, 1, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0.38439, 0.264432, 0.0182398, 0.0833478, 1, 1, 1, 1, 7475.86
000:03:30.00, 311.107, 1097.95, 23.9803, 23.7964, 50.0593, 6412.15, 44.6067, 1, 1, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0.361499, 0.253833, 0.0181699, 0.0827195, 1, 1, 1, 1, 7474.47
000:03:33.00, 305.032, 1081.73, 23.9792, 23.7992, 50.0589, 6379.89, 44.595, 1, 1, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0.339424, 0.243659, 0.0180591, 0.0822744, 1, 1, 1, 1, 7473.2
000:03:36.00, 299.516, 1066.51, 23.9808, 23.8019, 50.0587, 6358.67, 44.5958, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0.318179, 0.233905, 0.0179804, 0.0816698, 1, 1, 0.916667, 1, 7472.63
000:03:39.00, 294.794, 1054.52, 23.2717, 22.6557, 50.1273, 5081.86, 43.7577, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0.144617, 0, 0.0169012, 0, 0.75, 0.75, 0.666667, 0.75, 6551.58
000:03:42.00, 292.519, 1050.33, 22.4342, 21.7404, 50.1841, 3404.57, 41.6728, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0.0101601, 0, 0.5, 0.5, 0.416667, 0.5, 5385.74
000:03:45.00, 292.852, 1050.51, 22.1926, 20.542, 50.4535, 2154.25, 39.9369, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0.00306404, 0, 0.25, 0.25, 0.166667, 0.25, 4458.82
000:03:48.00, 293.975, 1052.67, 22.2739, 16.6133, 51.5682, 854.004, 39.1973, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 5.55112e-16, 5.55112e-16, 0, 5.55112e-16, 3960.22
000:03:51.00, 294.71, 1055.35, 22.4171, 15.5412, 52.6889, 132.051, 39.3948, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 3891.49
000:03:54.00, 295.135, 1057.8, 22.526, 15.6389, 52.8388, 13.3152, 39.5248, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 3856.11
000:03:57.00, 295.381, 1059.81, 22.6016, 15.952, 52.7602, 0, 39.5549, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 3820.82
000:04:00.00, 295.523, 1061.39, 22.6535, 16.4577, 52.579, 0, 39.4924, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 3785.62
000:04:03.00, 295.605, 1062.61, 22.6892, 17.1132, 52.3302, 0, 39.3517, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 3750.51
000:04:06.00, 295.652, 1063.56, 22.714, 17.8665, 52.0365, 0, 39.1508, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 3715.5
000:04:09.00, 295.68, 1064.28, 22.7313, 18.6661, 51.7158, 0, 38.907, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 3680.58
000:04:12.00, 295.695, 1064.85, 22.7434, 19.4705, 51.3854, 0, 38.6368, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 3645.75
000:04:15.00, 295.704, 1065.3, 22.752, 20.2493, 51.0587, 0, 38.3547, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 3611.01
000:04:18.00, 295.71, 1065.65, 22.758, 20.9847, 50.7451, 0, 38.0722, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 3576.36
000:04:21.00, 295.712, 1065.94, 22.7624, 21.6801, 50.4459, 0, 37.7959, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 3541.81
000:04:24.00, 295.714, 1066.18, 22.7655, 22.3191, 50.1654, 0, 37.5285, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 3507.34
000:04:27.00, 295.715, 1066.38, 22.7678, 22.9044, 49.9049, 0, 37.2742, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 3472.97
000:04:30.00, 295.715, 1066.55, 22.7694, 23.4453, 49.6623, 0, 37.035, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 3438.68
000:04:33.00, 295.716, 1066.7, 22.7705, 23.9467, 49.4355, 0, 36.8109, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 3404.49
000:04:36.00, 295.716, 1066.82, 22.7714, 24.4164, 49.2209, 0, 36.5973, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 3370.38
000:04:39.00, 295.716, 1066.93, 22.7719, 24.8584, 49.0166, 0, 36.3928, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 3336.36
000:04:42.00, 295.716, 1067.02, 22.7723, 25.2768, 48.8221, 0, 36.1979, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 3302.44
000:04:45.00, 295.715, 1067.11, 22.7725, 25.6774, 48.6348, 0, 36.0119, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 3268.6
000:04:48.00, 295.715, 1067.18, 22.7726, 26.0609, 48.4539, 0, 35.8339, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 3234.85
000:04:51.00, 295.715, 1067.25, 22.7727, 26.4288, 48.2791, 0, 35.6632, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 3201.19
000:04:54.00, 295.715, 1067.29, 22.7726, 26.7852, 48.1092, 0, 35.4991, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 3167.62
000:04:57.00, 295.715, 1067.32, 22.7725, 27.1307, 47.9435, 0, 35.3408, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 3134.13
000:05:00.00, 295.715, 1067.34, 22.7724, 27.465, 47.7822, 0, 35.1878, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 3100.73
000:05:03.00, 295.715, 1067.35, 22.7722, 27.7885, 47.6251, 0, 35.0399, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 3067.42
000:05:06.00, 295.715, 1067.35, 22.772, 28.1041, 47.4711, 0, 34.8964, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 3034.2
000:05:09.00, 295.715, 1067.36, 22.7718, 28.4121, 47.32, 0, 34.7568, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 3001.07
000:05:12.00, 295.714, 1067.36, 22.7715, 28.7117, 47.1723, 0, 34.6211, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 2968.02
000:05:15.00, 295.714, 1067.36, 22.7713, 29.0031, 47.0278, 0, 34.4891, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 2935.06
000:05:18.00, 295.714, 1067.36, 22.771, 29.2872, 46.8863, 0, 34.3607, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 2902.19
000:05:21.00, 295.714, 1067.36, 22.7707, 29.5663, 46.7471, 0, 34.2355, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 2869.4
000:05:24.00, 295.714, 1067.37, 22.7704, 29.8393, 46.6102, 0, 34.1131, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 2836.69
000:05:27.00, 295.714, 1067.37, 22.7701, 30.1059, 46.4758, 0, 33.9937, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 2804.08
000:05:30.00, 295.714, 1067.37, 22.7698, 30.366, 46.344, 0, 33.8772, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 2771.55
000:05:33.00, 295.713, 1067.37, 22.7695, 30.6199, 46.2147, 0, 33.7635, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 2739.1
000:05:36.00, 295.713, 1067.37, 22.7692, 30.8697, 46.0874, 0, 33.6524, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 2706.74
000:05:39.00, 295.713, 1067.37, 22.7688, 31.1152, 45.9617, 0, 33.5436, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 2674.46
000:05:42.00, 295.713, 1067.37, 22.7685, 31.3558, 45.838, 0, 33.4363, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 2642.27
000:05:45.00, 295.713, 1067.37, 22.7682, 31.5905, 45.7159, 0, 33.3298, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 2610.17
000:05:48.00, 295.713, 1067.38, 22.7679, 31.8199, 45.5958, 0, 33.2247, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 2578.14
000:05:51.00, 295.713, 1067.38, 22.7675, 32.044, 45.478, 0, 33.1215, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 2546.21
000:05:54.00, 295.713, 1067.38, 22.7672, 32.2641, 45.362, 0, 33.0204, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 2514.35
000:05:57.00, 295.712, 1067.38, 22.7669, 32.4814, 45.2473, 0, 32.921, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 2482.58
000:06:00.00, 295.712, 1067.38, 22.7665, 32.6948, 45.1341, 0, 32.8234, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 2450.89
000:06:03.00, 295.712, 1067.38, 22.7662, 32.9039, 45.0226, 0, 32.7278, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 2419.29
000:06:06.00, 295.712, 1067.38, 22.7658, 33.1086, 44.913, 0, 32.6341, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 2387.76
000:06:09.00, 295.712, 1067.38, 22.7655, 33.3091, 44.8053, 0, 32.5424, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 2356.33
000:06:12.00, 295.712, 1067.38, 22.7652, 33.5053, 44.6993, 0, 32.4527, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 2324.97
000:06:15.00, 295.712, 1067.38, 22.7648, 33.6976, 44.5951, 0, 32.365, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 2293.69
000:06:18.00, 295.712, 1067.38, 22.7645, 33.8877, 44.492, 0, 32.279, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 2262.5
000:06:21.00, 295.711, 1067.38, 22.7641, 34.0749, 44.3901, 0, 32.1946, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 2231.39
000:06:24.00, 295.711, 1067.38, 22.7638, 34.2585, 44.2897, 0, 32.1118, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 2200.36
000:06:27.00, 295.711, 1067.38, 22.7634, 34.4383, 44.1909, 0, 32.0307, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 2169.41
000:06:30.00, 295.711, 1067.39, 22.7631, 34.6142, 44.0935, 0, 31.9497, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 2138.55
000:06:33.00, 295.711, 1067.39, 22.7628, 34.786, 43.9974, 0, 31.8683, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 2107.76
000:06:36.00, 295.711, 1067.39, 22.7624, 34.9542, 43.903, 0, 31.7876, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 2077.06
000:06:39.00, 295.711, 1067.39, 22.7621, 35.1187, 43.8101, 0, 31.708, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 2046.43
000:06:42.00, 295.711, 1067.39, 22.7617, 35.2806, 43.7186, 0, 31.6298, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 2015.89
000:06:45.00, 295.71, 1067.39, 22.7614, 35.4409, 43.6281, 0, 31.5528, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1985.42
000:06:48.00, 295.71, 1067.39, 22.761, 35.5981, 43.5387, 0, 31.4773, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1955.04
000:06:51.00, 295.71, 1067.39, 22.7607, 35.752, 43.4509, 0, 31.4032, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1924.74
000:06:54.00, 295.71, 1067.39, 22.7603, 35.9026, 43.3645, 0, 31.3307, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1894.51
000:06:57.00, 295.71, 1067.39, 22.76, 36.0499, 43.2796, 0, 31.2599, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1864.36
000:07:00.00, 295.71, 1067.39, 22.7596, 36.194, 43.1961, 0, 31.1907, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1834.3
000:07:03.00, 295.71, 1067.39, 22.7592, 36.3349, 43.1141, 0, 31.1232, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1804.31
000:07:06.00, 295.71, 1067.39, 22.7589, 36.4727, 43.0335, 0, 31.0573, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1774.4
000:07:09.00, 295.709, 1067.39, 22.7585, 36.6073, 42.9542, 0, 30.993, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1744.57
000:07:12.00, 295.709, 1067.39, 22.7582, 36.7398, 42.8762, 0, 30.9302, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1714.82
000:07:15.00, 295.709, 1067.39, 22.7578, 36.8706, 42.799, 0, 30.8687, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1685.14
000:07:18.00, 295.709, 1067.39, 22.7575, 36.9987, 42.7229, 0, 30.8085, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1655.55
000:07:21.00, 295.709, 1067.39, 22.7571, 37.1238, 42.6481, 0, 30.7496, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1626.03
000:07:24.00, 295.709, 1067.39, 22.7568, 37.2459, 42.5747, 0, 30.6921, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1596.59
000:07:27.00, 295.709, 1067.39, 22.7564, 37.3651, 42.5026, 0, 30.6361, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1567.22
000:07:30.00, 295.709, 1067.39, 22.756, 37.4814, 42.4318, 0, 30.5815, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1537.93
000:07:33.00, 295.708, 1067.39, 22.7557, 37.5949, 42.3623, 0, 30.5284, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1508.72
000:07:36.00, 295.708, 1067.39, 22.7553, 37.7055, 42.2942, 0, 30.4767, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1479.59
000:07:39.00, 295.708, 1067.39, 22.755, 37.8133, 42.2273, 0, 30.4264, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1450.53
000:07:42.00, 295.708, 1067.39, 22.7546, 37.9184, 42.1617, 0, 30.3774, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1421.55
000:07:45.00, 295.708, 1067.39, 22.7542, 38.0207, 42.0973, 0, 30.3299, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1392.65
000:07:48.00, 295.708, 1067.39, 22.7539, 38.1213, 42.034, 0, 30.2836, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1363.82
000:07:51.00, 295.708, 1067.39, 22.7535, 38.2202, 41.9714, 0, 30.2384, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1335.06
000:07:54.00, 295.707, 1067.39, 22.7531, 38.3164, 41.91, 0, 30.1943, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1306.38
000:07:57.00, 295.707, 1067.4, 22.7528, 38.4101, 41.8498, 0, 30.1514, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1277.78
000:08:00.00, 295.707, 1067.4, 22.7524, 38.5011, 41.7909, 0, 30.1098, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1249.25
000:08:03.00, 295.707, 1067.4, 22.7521, 38.5894, 41.7331, 0, 30.0694, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1220.8
000:08:06.00, 295.707, 1067.4, 22.7517, 38.6752, 41.6766, 0, 30.0303, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1192.42
000:08:09.00, 295.707, 1067.4, 22.7513, 38.7583, 41.6213, 0, 29.9924, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1164.12
000:08:12.00, 295.707, 1067.4, 22.751, 38.8389, 41.5671, 0, 29.9557, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1135.89
000:08:15.00, 295.707, 1067.4, 22.7506, 38.917, 41.5142, 0, 29.9203, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1107.73
000:08:18.00, 295.706, 1067.4, 22.7502, 38.9926, 41.4624, 0, 29.8861, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1079.65
000:08:21.00, 295.706, 1067.4, 22.7499, 39.0657, 41.4118, 0, 29.853, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1051.64
000:08:24.00, 295.706, 1067.4, 22.7495, 39.1363, 41.3624, 0, 29.8212, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1023.7
000:08:27.00, 295.706, 1067.4, 22.7491, 39.2046, 41.3141, 0, 29.7905, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 995.842
000:08:30.00, 295.706, 1067.4, 22.7487, 39.2704, 41.2669, 0, 29.761, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 968.054
000:08:33.00, 295.706, 1067.4, 22.7484, 39.3345, 41.2207, 0, 29.7326, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 940.338
000:08:36.00, 295.706, 1067.4, 22.748, 39.3971, 41.1753, 0, 29.705, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 912.694
000:08:39.00, 295.706, 1067.4, 22.7476, 39.4574, 41.1309, 0, 29.6784, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 885.124
000:08:42.00, 295.705, 1067.4, 22.7473, 39.5153, 41.0876, 0, 29.6529, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 857.625
000:08:45.00, 295.705, 1067.4, 22.7469, 39.5709, 41.0455, 0, 29.6284, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 830.199
000:08:48.00, 295.705, 1067.4, 22.7465, 39.6242, 41.0045, 0, 29.605, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 802.845
000:08:51.00, 295.705, 1067.4, 22.7462, 39.6752, 40.9646, 0, 29.5826, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 775.562
000:08:54.00, 295.705, 1067.4, 22.7458, 39.724, 40.9258, 0, 29.5613, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 748.351
000:08:57.00, 295.705, 1067.4, 22.7454, 39.7705, 40.8881, 0, 29.541, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 721.211
000:09:00.00, 295.705, 1067.4, 22.745, 39.8147, 40.8515, 0, 29.5218, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 694.143
000:09:03.00, 295.705, 1067.4, 22.7447, 39.8568, 40.8159, 0, 29.5036, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 667.145
000:09:06.00, 295.704, 1067.4, 22.7443, 39.8967, 40.7814, 0, 29.4865, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 640.218
000:09:09.00, 295.704, 1067.4, 22.7439, 39.9345, 40.748, 0, 29.4703, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 613.362
000:09:12.00, 295.704, 1067.4, 22.7435, 39.97, 40.7156, 0, 29.4551, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 586.576
000:09:15.00, 295.704, 1067.4, 22.7432, 40.0035, 40.6842, 0, 29.4409, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 559.861
000:09:18.00, 295.704, 1067.4, 22.7428, 40.0349, 40.6539, 0, 29.4276, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 533.216
000:09:21.00, 295.704, 1067.4, 22.7424, 40.0642, 40.6246, 0, 29.4153, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 506.64
000:09:24.00, 295.704, 1067.4, 22.742, 40.0914, 40.5964, 0, 29.404, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 480.134
000:09:27.00, 295.704, 1067.4, 22.7416, 40.1166, 40.5691, 0, 29.3936, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 453.698
000:09:30.00, 295.703, 1067.4, 22.7413, 40.1398, 40.5429, 0, 29.3841, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 427.331
000:09:33.00, 295.703, 1067.4, 22.7409, 40.1608, 40.5177, 0, 29.3755, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 401.033
000:09:36.00, 295.703, 1067.4, 22.7405, 40.1796, 40.4934, 0, 29.3678, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 374.804
000:09:39.00, 295.703, 1067.4, 22.7401, 40.1965, 40.4701, 0, 29.361, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 348.644
000:09:42.00, 295.703, 1067.4, 22.7398, 40.2115, 40.4478, 0, 29.355, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 322.553
000:09:45.00, 295.703, 1067.4, 22.7394, 40.2247, 40.4264, 0, 29.3499, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 296.53
000:09:48.00, 295.703, 1067.4, 22.739, 40.2359, 40.4059, 0, 29.3456, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 270.575
000:09:51.00, 295.703, 1067.4, 22.7386, 40.2453, 40.3864, 0, 29.3421, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 244.688
000:09:54.00, 295.702, 1067.4, 22.7382, 40.2529, 40.3678, 0, 29.3395, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 218.869
000:09:57.00, 295.702, 1067.4, 22.7379, 40.2586, 40.3502, 0, 29.3376, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 193.118
000:10:00.00, 295.702, 1067.4, 22.7375, 40.2625, 40.3335, 0, 29.3366, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 167.435
000:10:03.00, 295.702, 1067.4, 22.7371, 40.2646, 40.3177, 0, 29.3363, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 141.819
000:10:06.00, 295.702, 1067.4, 22.7367, 40.2648, 40.3029, 0, 29.3369, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 116.269
000:10:09.00, 295.702, 1067.4, 22.7363, 40.2633, 40.2889, 0, 29.3382, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 90.7875
000:10:12.00, 295.702, 1067.4, 22.7359, 40.2599, 40.276, 0, 29.3403, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 65.3723
000:10:15.00, 295.702, 1067.4, 22.7356, 40.2548, 40.2639, 0, 29.3432, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 40.0237
000:10:18.00, 295.701, 1067.4, 22.7352, 40.2479, 40.2527, 0, 29.3469, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 14.7417
000:10:21.00, 295.701, 1067.4, 22.7348, 40.2392, 40.2425, 0, 29.3513, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:10:24.00, 295.701, 1067.4, 22.7344, 40.2297, 40.2329, 0, 29.3563, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:10:27.00, 295.701, 1067.41, 22.734, 40.2204, 40.2235, 0, 29.3618, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:10:30.00, 295.701, 1067.41, 22.7336, 40.2111, 40.2142, 0, 29.3673, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:10:33.00, 295.701, 1067.41, 22.7332, 40.202, 40.205, 0, 29.373, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:10:36.00, 295.701, 1067.41, 22.7329, 40.193, 40.196, 0, 29.3786, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:10:39.00, 295.701, 1067.41, 22.7325, 40.184, 40.187, 0, 29.3842, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:10:42.00, 295.7, 1067.41, 22.7321, 40.1752, 40.1781, 0, 29.3898, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:10:45.00, 295.7, 1067.41, 22.7317, 40.1663, 40.1692, 0, 29.3952, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:10:48.00, 295.7, 1067.41, 22.7313, 40.1575, 40.1604, 0, 29.4004, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:10:51.00, 295.7, 1067.41, 22.7309, 40.1487, 40.1516, 0, 29.4056, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:10:54.00, 295.7, 1067.41, 22.7305, 40.1401, 40.143, 0, 29.4106, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:10:57.00, 295.7, 1067.41, 22.7302, 40.1316, 40.1344, 0, 29.4155, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:11:00.00, 295.7, 1067.41, 22.7298, 40.1232, 40.126, 0, 29.4204, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:11:03.00, 295.699, 1067.41, 22.7294, 40.1148, 40.1176, 0, 29.4251, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:11:06.00, 295.699, 1067.41, 22.729, 40.1066, 40.1093, 0, 29.4298, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:11:09.00, 295.699, 1067.41, 22.7286, 40.0984, 40.1012, 0, 29.4343, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:11:12.00, 295.699, 1067.41, 22.7282, 40.0904, 40.0931, 0, 29.4388, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:11:15.00, 295.699, 1067.41, 22.7278, 40.0824, 40.085, 0, 29.4432, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:11:18.00, 295.699, 1067.41, 22.7274, 40.0745, 40.0771, 0, 29.4475, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:11:21.00, 295.699, 1067.41, 22.727, 40.0667, 40.0693, 0, 29.4516, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:11:24.00, 295.699, 1067.41, 22.7266, 40.0589, 40.0615, 0, 29.4557, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:11:27.00, 295.698, 1067.41, 22.7263, 40.0513, 40.0538, 0, 29.4597, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:11:30.00, 295.698, 1067.41, 22.7259, 40.0437, 40.0462, 0, 29.4636, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:11:33.00, 295.698, 1067.41, 22.7255, 40.0362, 40.0387, 0, 29.4674, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:11:36.00, 295.698, 1067.41, 22.7251, 40.0288, 40.0313, 0, 29.4711, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:11:39.00, 295.698, 1067.41, 22.7247, 40.0215, 40.0239, 0, 29.4748, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:11:42.00, 295.698, 1067.41, 22.7243, 40.0142, 40.0166, 0, 29.4783, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:11:45.00, 295.698, 1067.41, 22.7239, 40.007, 40.0094, 0, 29.4817, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:11:48.00, 295.698, 1067.41, 22.7235, 39.9999, 40.0023, 0, 29.485, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:11:51.00, 295.697, 1067.41, 22.7231, 39.9928, 39.9952, 0, 29.4883, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:11:54.00, 295.697, 1067.41, 22.7227, 39.9858, 39.9882, 0, 29.4914, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:11:57.00, 295.697, 1067.41, 22.7223, 39.9789, 39.9812, 0, 29.4944, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:12:00.00, 295.697, 1067.41, 22.7219, 39.9721, 39.9743, 0, 29.4974, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:12:03.00, 295.697, 1067.41, 22.7215, 39.9653, 39.9675, 0, 29.5002, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:12:06.00, 295.697, 1067.41, 22.7211, 39.9585, 39.9608, 0, 29.503, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:12:09.00, 295.697, 1067.41, 22.7207, 39.9519, 39.9541, 0, 29.5056, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:12:12.00, 295.697, 1067.41, 22.7203, 39.9452, 39.9475, 0, 29.5082, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:12:15.00, 295.696, 1067.41, 22.72, 39.9387, 39.9409, 0, 29.5106, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:12:18.00, 295.696, 1067.41, 22.7196, 39.9322, 39.9344, 0, 29.513, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:12:21.00, 295.696, 1067.41, 22.7192, 39.9258, 39.9279, 0, 29.5152, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:12:24.00, 295.696, 1067.41, 22.7188, 39.9194, 39.9215, 0, 29.5174, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:12:27.00, 295.696, 1067.41, 22.7184, 39.9131, 39.9152, 0, 29.5194, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:12:30.00, 295.696, 1067.42, 22.718, 39.9068, 39.9089, 0, 29.5214, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:12:33.00, 295.696, 1067.42, 22.7176, 39.9006, 39.9027, 0, 29.5233, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:12:36.00, 295.696, 1067.42, 22.7172, 39.8944, 39.8965, 0, 29.525, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:12:39.00, 295.695, 1067.42, 22.7168, 39.8883, 39.8904, 0, 29.5267, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:12:42.00, 295.695, 1067.42, 22.7164, 39.8823, 39.8843, 0, 29.5283, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:12:45.00, 295.695, 1067.42, 22.716, 39.8763, 39.8783, 0, 29.5298, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:12:48.00, 295.695, 1067.42, 22.7156, 39.8703, 39.8723, 0, 29.5311, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:12:51.00, 295.695, 1067.42, 22.7152, 39.8644, 39.8664, 0, 29.5324, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:12:54.00, 295.695, 1067.42, 22.7148, 39.8585, 39.8605, 0, 29.5336, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:12:57.00, 295.695, 1067.42, 22.7144, 39.8527, 39.8547, 0, 29.5347, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:13:00.00, 295.695, 1067.42, 22.714, 39.847, 39.8489, 0, 29.5357, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:13:03.00, 295.694, 1067.42, 22.7136, 39.8412, 39.8431, 0, 29.5367, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:13:06.00, 295.694, 1067.42, 22.7132, 39.8356, 39.8375, 0, 29.5375, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:13:09.00, 295.694, 1067.42, 22.7128, 39.8299, 39.8318, 0, 29.5382, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:13:12.00, 295.694, 1067.42, 22.7124, 39.8243, 39.8262, 0, 29.5388, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:13:15.00, 295.694, 1067.42, 22.712, 39.8188, 39.8206, 0, 29.5394, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:13:18.00, 295.694, 1067.42, 22.7116, 39.8133, 39.8151, 0, 29.5398, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:13:21.00, 295.694, 1067.42, 22.7112, 39.8078, 39.8096, 0, 29.5402, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:13:24.00, 295.694, 1067.42, 22.7108, 39.8024, 39.8042, 0, 29.5404, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:13:27.00, 295.693, 1067.42, 22.7104, 39.797, 39.7988, 0, 29.5406, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:13:30.00, 295.693, 1067.42, 22.71, 39.7917, 39.7935, 0, 29.5407, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:13:33.00, 295.693, 1067.42, 22.7096, 39.7864, 39.7881, 0, 29.5407, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:13:36.00, 295.693, 1067.42, 22.7092, 39.7811, 39.7829, 0, 29.5405, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:13:39.00, 295.693, 1067.42, 22.7088, 39.7759, 39.7776, 0, 29.5404, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:13:42.00, 295.693, 1067.42, 22.7084, 39.7707, 39.7724, 0, 29.5401, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:13:45.00, 295.693, 1067.42, 22.708, 39.7655, 39.7672, 0, 29.5397, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:13:48.00, 295.693, 1067.42, 22.7076, 39.7604, 39.7621, 0, 29.5392, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:13:51.00, 295.692, 1067.42, 22.7072, 39.7553, 39.757, 0, 29.5387, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:13:54.00, 295.692, 1067.42, 22.7068, 39.7502, 39.7519, 0, 29.538, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:13:57.00, 295.692, 1067.42, 22.7064, 39.7452, 39.7469, 0, 29.5373, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:14:00.00, 295.692, 1067.42, 22.7059, 39.7402, 39.7419, 0, 29.5365, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:14:03.00, 295.692, 1067.42, 22.7055, 39.7352, 39.7369, 0, 29.5356, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:14:06.00, 295.692, 1067.42, 22.7051, 39.7303, 39.732, 0, 29.5346, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:14:09.00, 295.692, 1067.42, 22.7047, 39.7254, 39.727, 0, 29.5335, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:14:12.00, 295.692, 1067.43, 22.7043, 39.7205, 39.7222, 0, 29.5323, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:14:15.00, 295.691, 1067.43, 22.7039, 39.7157, 39.7173, 0, 29.531, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:14:18.00, 295.691, 1067.43, 22.7035, 39.7109, 39.7125, 0, 29.5297, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:14:21.00, 295.691, 1067.43, 22.7031, 39.7061, 39.7077, 0, 29.5283, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:14:24.00, 295.691, 1067.43, 22.7027, 39.7013, 39.7029, 0, 29.5267, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:14:27.00, 295.691, 1067.43, 22.7023, 39.6966, 39.6982, 0, 29.5251, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:14:30.00, 295.691, 1067.43, 22.7019, 39.6919, 39.6935, 0, 29.5235, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:14:33.00, 295.691, 1067.43, 22.7015, 39.6872, 39.6888, 0, 29.5217, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:14:36.00, 295.691, 1067.43, 22.7011, 39.6826, 39.6841, 0, 29.5198, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:14:39.00, 295.69, 1067.43, 22.7007, 39.6779, 39.6795, 0, 29.5179, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:14:42.00, 295.69, 1067.43, 22.7003, 39.6733, 39.6749, 0, 29.5159, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:14:45.00, 295.69, 1067.43, 22.6999, 39.6687, 39.6703, 0, 29.5138, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:14:48.00, 295.69, 1067.43, 22.6995, 39.6642, 39.6657, 0, 29.5116, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:14:51.00, 295.69, 1067.43, 22.6991, 39.6597, 39.6612, 0, 29.5093, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:14:54.00, 295.69, 1067.43, 22.6986, 39.6552, 39.6567, 0, 29.507, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:14:57.00, 295.69, 1067.43, 22.6982, 39.6507, 39.6522, 0, 29.5046, 1, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
