Model Time, 23LT0001:MeasuredValue, 23LT0002:MeasuredValue, 23PT0001:MeasuredValue, 23PT0002:MeasuredValue, 23PT0003:MeasuredValue, 23FE0001:VolumeFlow, 23TT0003:MeasuredValue, 23LT0001:AlarmHighHigh, 23LT0001:AlarmLowLow, 23LT0001:AlarmHigh, 23LT0001:AlarmLow, 23LT0002:AlarmHighHigh, 23LT0002:AlarmHigh, 23LT0002:AlarmLow, 23LT0002:AlarmLowLow, 23PT0001:AlarmHighHigh, 23PT0001:AlarmHigh, 23PT0001:AlarmLow, 23PT0001:AlarmLowLow, 23LV0001:ValveStemPosition, 23LV0002:ValveStemPosition, 23TV0003:ValveStemPosition, 23UV0001:ValveStemPosition, 25ESV0001:ValveStemPosition, 23ESV0002:ValveStemPosition, 23ESV0003:ValveStemPosition, 23ESV0005:ValveStemPosition, 23KA0001_m:MachineSpeed
, mm, mm, barg, barg, barg, m3/h, C, , , , , , , , , , , , , fraction, fraction, fraction, fraction, fraction, fraction, fraction, fraction, rpm
000:00:00.00, 500, 1500.02, 24, 23.8019, 50.2068, 6712.16, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.826451, 0.473625, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:00:03.00, 500, 1500.02, 24, 23.8019, 50.2068, 6712.16, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.826451, 0.473625, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:00:06.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.16, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.826451, 0.473624, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:00:09.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.16, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.826451, 0.473624, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:00:12.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.16, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.826451, 0.473624, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:00:15.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.16, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.826451, 0.473624, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:00:18.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.16, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.826451, 0.473624, 0.020533, 0, 1, 1, 1, 1, 7546.84
000:00:21.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.16, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.826451, 0.473624, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:00:24.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.16, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.826451, 0.473623, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:00:27.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.16, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473623, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:00:30.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473623, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:00:33.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.16, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473623, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:00:36.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.16, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473623, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:00:39.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473623, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:00:42.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.16, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473623, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:00:45.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.16, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473622, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:00:48.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473622, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:00:51.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473622, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:00:54.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.16, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473622, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:00:57.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473622, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:01:00.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473622, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:01:03.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.16, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473622, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:01:06.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.16, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473622, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:01:09.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473621, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:01:12.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473621, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:01:15.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473621, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:01:18.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473621, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:01:21.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473621, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:01:24.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473621, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:01:27.00, 500, 1500, 24, 23.8019, 50.2068, 6712.16, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473621, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:01:30.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473621, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:01:33.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473621, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:01:36.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.47362, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:01:39.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.47362, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:01:42.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.47362, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:01:45.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.47362, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:01:48.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.47362, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:01:51.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.47362, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:01:54.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.47362, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:01:57.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.47362, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:02:00.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.47362, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:02:03.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.47362, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:02:06.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.47362, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:02:09.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.47362, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:02:12.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473619, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:02:15.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473619, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:02:18.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473619, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:02:21.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473619, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:02:24.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473619, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:02:27.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473619, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:02:30.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473619, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:02:33.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473619, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:02:36.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473619, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:02:39.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473619, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:02:42.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473619, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:02:45.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473619, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:02:48.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473619, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:02:51.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473619, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:02:54.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473619, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:02:57.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473618, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:03:00.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473618, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:03:03.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473618, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:03:06.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473618, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:03:09.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473618, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:03:12.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473618, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:03:15.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473618, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:03:18.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473618, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:03:21.00, 500, 1500, 24.0002, 23.8023, 50.2069, 6712.51, 45.0002, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473618, 0.020533, 0, 1, 1, 1, 1, 7546.84
000:03:24.00, 500.005, 1500.01, 24.0022, 23.8046, 50.2071, 6716.19, 45.0036, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.826456, 0.473621, 0.0205398, 0, 1, 1, 1, 1, 7547.03
000:03:27.00, 500.018, 1500.03, 24.0047, 23.8065, 50.2076, 6723.37, 45.0109, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.826476, 0.473633, 0.0205615, 0, 1, 1, 1, 1, 7547.49
000:03:30.00, 500.045, 1500.08, 24.0079, 23.8095, 50.2083, 6733.43, 45.0202, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82652, 0.473661, 0.0205922, 0, 1, 1, 1, 1, 7548.08
000:03:33.00, 500.088, 1500.18, 24.0106, 23.8109, 50.209, 6745.07, 45.0303, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.826599, 0.473711, 0.0206307, 0, 1, 1, 1, 1, 7548.91
000:03:36.00, 500.148, 1500.33, 24.0118, 23.8113, 50.2097, 6754.95, 45.0372, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.826713, 0.473786, 0.0206635, 0, 1, 1, 1, 1, 7549.62
000:03:39.00, 500.224, 1500.52, 24.0128, 23.8118, 50.2102, 6763.48, 45.0413, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.826863, 0.473885, 0.0206858, 0, 1, 1, 1, 1, 7550.29
000:03:42.00, 500.316, 1500.76, 24.0138, 23.8123, 50.2108, 6771.88, 45.0449, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.827049, 0.474008, 0.0207048, 0, 1, 1, 1, 1, 7551
000:03:45.00, 500.423, 1501.05, 24.0147, 23.8126, 50.2113, 6780.4, 45.0489, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.827271, 0.474154, 0.0207255, 0, 1, 1, 1, 1, 7551.74
000:03:48.00, 500.546, 1501.37, 24.0155, 23.8128, 50.2118, 6788.94, 45.0532, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.827529, 0.474322, 0.0207481, 0, 1, 1, 1, 1, 7552.5
000:03:51.00, 500.683, 1501.73, 24.0161, 23.813, 50.2124, 6797.45, 45.0574, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.827823, 0.474511, 0.0207712, 0, 1, 1, 1, 1, 7553.28
000:03:54.00, 500.834, 1502.13, 24.0167, 23.813, 50.2129, 6805.95, 45.0612, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.828153, 0.474721, 0.0207942, 0, 1, 1, 1, 1, 7554.08
000:03:57.00, 501, 1502.56, 24.0172, 23.813, 50.2135, 6814.42, 45.0649, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.828519, 0.47495, 0.0208171, 0, 1, 1, 1, 1, 7554.89
000:04:00.00, 501.178, 1503.03, 24.0177, 23.8129, 50.214, 6822.88, 45.0684, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82892, 0.475199, 0.02084, 0, 1, 1, 1, 1, 7555.72
000:04:03.00, 501.369, 1503.53, 24.018, 23.8127, 50.2145, 6831.31, 45.0717, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.829356, 0.475466, 0.0208628, 0, 1, 1, 1, 1, 7556.55
000:04:06.00, 501.573, 1504.07, 24.0184, 23.8125, 50.2151, 6839.71, 45.0749, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.829827, 0.475752, 0.0208856, 0, 1, 1, 1, 1, 7557.39
000:04:09.00, 501.789, 1504.63, 24.0186, 23.8123, 50.2156, 6848.08, 45.0778, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.830333, 0.476055, 0.0209083, 0, 1, 1, 1, 1, 7558.24
000:04:12.00, 502.015, 1505.22, 24.0189, 23.812, 50.2161, 6856.43, 45.0807, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.830872, 0.476376, 0.0209311, 0, 1, 1, 1, 1, 7559.1
000:04:15.00, 502.252, 1505.84, 24.0191, 23.8117, 50.2167, 6864.76, 45.0834, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.831444, 0.476712, 0.0209538, 0, 1, 1, 1, 1, 7559.97
000:04:18.00, 502.499, 1506.48, 24.0193, 23.8114, 50.2172, 6873.06, 45.0859, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.832048, 0.477065, 0.0209765, 0, 1, 1, 1, 1, 7560.84
000:04:21.00, 502.756, 1507.15, 24.0195, 23.8111, 50.2177, 6881.34, 45.0883, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.832684, 0.477434, 0.0209992, 0, 1, 1, 1, 1, 7561.71
000:04:24.00, 503.021, 1507.84, 24.0196, 23.8107, 50.2182, 6889.59, 45.0906, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.833351, 0.477817, 0.0210218, 0, 1, 1, 1, 1, 7562.59
000:04:27.00, 503.295, 1508.55, 24.0197, 23.8104, 50.2188, 6897.81, 45.0928, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.834048, 0.478215, 0.0210444, 0, 1, 1, 1, 1, 7563.48
000:04:30.00, 503.576, 1509.28, 24.0198, 23.81, 50.2193, 6906.02, 45.0949, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.834775, 0.478627, 0.021067, 0, 1, 1, 1, 1, 7564.36
000:04:33.00, 503.864, 1510.04, 24.0199, 23.8096, 50.2198, 6914.2, 45.0968, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.83553, 0.479053, 0.0210896, 0, 1, 1, 1, 1, 7565.25
000:04:36.00, 504.158, 1510.81, 24.02, 23.8092, 50.2203, 6922.36, 45.0987, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.836313, 0.47949, 0.0211121, 0, 1, 1, 1, 1, 7566.15
000:04:39.00, 504.459, 1511.59, 24.0201, 23.8088, 50.2208, 6930.5, 45.1004, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.837123, 0.479938, 0.0211346, 0, 1, 1, 1, 1, 7567.04
000:04:42.00, 504.764, 1512.38, 24.0202, 23.8084, 50.2214, 6938.63, 45.1021, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.837959, 0.480394, 0.021157, 0, 1, 1, 1, 1, 7567.94
000:04:45.00, 505.075, 1513.18, 24.0203, 23.8079, 50.2219, 6946.73, 45.1037, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.838821, 0.480858, 0.0211795, 0, 1, 1, 1, 1, 7568.85
000:04:48.00, 505.39, 1513.99, 24.0203, 23.8075, 50.2224, 6954.83, 45.1052, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.839706, 0.48133, 0.021202, 0, 1, 1, 1, 1, 7569.75
000:04:51.00, 505.708, 1514.8, 24.0204, 23.8071, 50.2229, 6962.91, 45.1066, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.840616, 0.481809, 0.0212244, 0, 1, 1, 1, 1, 7570.66
000:04:54.00, 506.03, 1515.62, 24.0205, 23.8067, 50.2234, 6970.98, 45.108, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.841548, 0.482296, 0.0212469, 0, 1, 1, 1, 1, 7571.57
000:04:57.00, 506.354, 1516.45, 24.0205, 23.8062, 50.2239, 6979.03, 45.1092, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.842502, 0.482791, 0.0212693, 0, 1, 1, 1, 1, 7572.49
000:05:00.00, 506.681, 1517.28, 24.0206, 23.8058, 50.2245, 6987.08, 45.1105, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.843477, 0.483293, 0.0212917, 0, 1, 1, 1, 1, 7573.4
000:05:03.00, 507.009, 1518.12, 24.0207, 23.8054, 50.225, 6995.11, 45.1116, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.844472, 0.483802, 0.0213141, 0, 1, 1, 1, 1, 7574.32
000:05:06.00, 507.339, 1518.97, 24.0207, 23.805, 50.2255, 7003.13, 45.1127, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.845487, 0.484318, 0.0213365, 0, 1, 1, 1, 1, 7575.25
000:05:09.00, 507.67, 1519.82, 24.0208, 23.8045, 50.226, 7011.14, 45.1137, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.84652, 0.484841, 0.0213588, 0, 1, 1, 1, 1, 7576.17
000:05:12.00, 508.001, 1520.67, 24.0208, 23.8041, 50.2265, 7019.14, 45.1147, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.847571, 0.485371, 0.0213812, 0, 1, 1, 1, 1, 7577.1
000:05:15.00, 508.332, 1521.53, 24.0209, 23.8037, 50.227, 7027.13, 45.1157, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.848639, 0.485907, 0.0214035, 0, 1, 1, 1, 1, 7578.03
000:05:18.00, 508.663, 1522.4, 24.021, 23.8032, 50.2275, 7035.12, 45.1165, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.849724, 0.48645, 0.0214258, 0, 1, 1, 1, 1, 7578.97
000:05:21.00, 508.994, 1523.27, 24.021, 23.8028, 50.2281, 7043.09, 45.1174, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.850824, 0.486999, 0.0214481, 0, 1, 1, 1, 1, 7579.9
000:05:24.00, 509.324, 1524.14, 24.0211, 23.8024, 50.2286, 7051.06, 45.1182, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.851939, 0.487553, 0.0214704, 0, 1, 1, 1, 1, 7580.85
000:05:27.00, 509.652, 1525.01, 24.0211, 23.8019, 50.2291, 7059.02, 45.1189, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.853069, 0.488114, 0.0214927, 0, 1, 1, 1, 1, 7581.79
000:05:30.00, 509.979, 1525.89, 24.0212, 23.8015, 50.2296, 7066.97, 45.1196, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.854211, 0.48868, 0.021515, 0, 1, 1, 1, 1, 7582.73
000:05:33.00, 510.304, 1526.76, 24.0213, 23.8011, 50.2301, 7074.91, 45.1203, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.855367, 0.489252, 0.0215372, 0, 1, 1, 1, 1, 7583.68
000:05:36.00, 510.626, 1527.64, 24.0213, 23.8007, 50.2306, 7082.85, 45.1209, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.856535, 0.489828, 0.0215595, 0, 1, 1, 1, 1, 7584.64
000:05:39.00, 510.947, 1528.53, 24.0214, 23.8002, 50.2312, 7090.79, 45.1215, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.857714, 0.49041, 0.0215817, 0, 1, 1, 1, 1, 7585.59
000:05:42.00, 511.265, 1529.41, 24.0215, 23.7998, 50.2317, 7098.71, 45.1221, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.858904, 0.490997, 0.0216039, 0, 1, 1, 1, 1, 7586.55
000:05:45.00, 511.58, 1530.29, 24.0215, 23.7994, 50.2322, 7106.64, 45.1226, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.860104, 0.491588, 0.0216261, 0, 1, 1, 1, 1, 7587.51
000:05:48.00, 511.891, 1531.17, 24.0216, 23.799, 50.2327, 7114.55, 45.1231, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.861314, 0.492184, 0.0216483, 0, 1, 1, 1, 1, 7588.48
000:05:51.00, 512.2, 1532.06, 24.0217, 23.7985, 50.2332, 7122.46, 45.1236, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.862533, 0.492785, 0.0216705, 0, 1, 1, 1, 1, 7589.45
000:05:54.00, 512.505, 1532.94, 24.0217, 23.7981, 50.2338, 7130.37, 45.1241, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.86376, 0.493389, 0.0216927, 0, 1, 1, 1, 1, 7590.42
000:05:57.00, 512.806, 1533.82, 24.0218, 23.7977, 50.2343, 7138.28, 45.1245, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.864996, 0.493998, 0.0217149, 0, 1, 1, 1, 1, 7591.4
000:06:00.00, 513.104, 1534.71, 24.0219, 23.7973, 50.2348, 7146.18, 45.1249, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.866239, 0.494611, 0.021737, 0, 1, 1, 1, 1, 7592.37
000:06:03.00, 513.397, 1535.59, 24.0219, 23.7969, 50.2353, 7154.07, 45.1253, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.867488, 0.495228, 0.0217592, 0, 1, 1, 1, 1, 7593.36
000:06:06.00, 513.686, 1536.47, 24.022, 23.7964, 50.2358, 7161.97, 45.1257, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.868744, 0.495849, 0.0217813, 0, 1, 1, 1, 1, 7594.34
000:06:09.00, 513.971, 1537.34, 24.0221, 23.796, 50.2363, 7169.86, 45.126, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.870006, 0.496474, 0.0218035, 0, 1, 1, 1, 1, 7595.33
000:06:12.00, 514.252, 1538.22, 24.0222, 23.7956, 50.2369, 7177.74, 45.1264, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.871273, 0.497102, 0.0218256, 0, 1, 1, 1, 1, 7596.33
000:06:15.00, 514.528, 1539.1, 24.0222, 23.7952, 50.2374, 7185.63, 45.1267, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.872545, 0.497733, 0.0218477, 0, 1, 1, 1, 1, 7597.32
000:06:18.00, 514.799, 1539.97, 24.0223, 23.7948, 50.2379, 7193.51, 45.127, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.873822, 0.498368, 0.0218699, 0, 1, 1, 1, 1, 7598.32
000:06:21.00, 515.065, 1540.84, 24.0224, 23.7943, 50.2384, 7201.39, 45.1272, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.875102, 0.499006, 0.021892, 0, 1, 1, 1, 1, 7599.33
000:06:24.00, 515.327, 1541.71, 24.0225, 23.7939, 50.239, 7209.27, 45.1275, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.876387, 0.499648, 0.0219141, 0, 1, 1, 1, 1, 7600.34
000:06:27.00, 515.584, 1542.58, 24.0225, 23.7935, 50.2395, 7217.15, 45.1278, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.877674, 0.500292, 0.0219362, 0, 1, 1, 1, 1, 7601.35
000:06:30.00, 515.836, 1543.44, 24.0226, 23.7931, 50.24, 7225.03, 45.128, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.878964, 0.50094, 0.0219583, 0, 1, 1, 1, 1, 7602.37
000:06:33.00, 516.082, 1544.3, 24.0227, 23.7927, 50.2405, 7232.93, 45.1282, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.880257, 0.501591, 0.0219805, 0, 1, 1, 1, 1, 7603.38
000:06:36.00, 516.324, 1545.16, 24.0228, 23.7922, 50.2411, 7240.83, 45.1285, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.881552, 0.502244, 0.0220026, 0, 1, 1, 1, 1, 7604.4
000:06:39.00, 516.56, 1546.01, 24.0228, 23.7918, 50.2416, 7248.73, 45.1287, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.882849, 0.5029, 0.0220248, 0, 1, 1, 1, 1, 7605.42
000:06:42.00, 516.792, 1546.87, 24.0228, 23.7913, 50.2421, 7256.64, 45.1289, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.884147, 0.50356, 0.0220469, 0, 1, 1, 1, 1, 7606.45
000:06:45.00, 517.018, 1547.72, 24.0229, 23.7908, 50.2426, 7264.54, 45.1291, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.885446, 0.504221, 0.0220691, 0, 1, 1, 1, 1, 7607.47
000:06:48.00, 517.239, 1548.56, 24.0229, 23.7904, 50.2432, 7272.45, 45.1292, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.886747, 0.504886, 0.0220912, 0, 1, 1, 1, 1, 7608.5
000:06:51.00, 517.455, 1549.4, 24.023, 23.7899, 50.2437, 7280.35, 45.1294, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.888048, 0.505553, 0.0221133, 0, 1, 1, 1, 1, 7609.52
000:06:54.00, 517.666, 1550.24, 24.023, 23.7894, 50.2442, 7288.26, 45.1296, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.889349, 0.506222, 0.0221355, 0, 1, 1, 1, 1, 7610.55
000:06:57.00, 517.872, 1551.08, 24.023, 23.7889, 50.2448, 7296.16, 45.1297, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.890651, 0.506894, 0.0221576, 0, 1, 1, 1, 1, 7611.57
000:07:00.00, 518.073, 1551.91, 24.023, 23.7885, 50.2453, 7304.07, 45.1299, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.891952, 0.507569, 0.0221797, 0, 1, 1, 1, 1, 7612.6
000:07:03.00, 518.268, 1552.74, 24.023, 23.788, 50.2458, 7311.97, 45.13, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.893253, 0.508245, 0.0222018, 0, 1, 1, 1, 1, 7613.63
000:07:06.00, 518.458, 1553.57, 24.0231, 23.7875, 50.2463, 7319.87, 45.1301, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.894554, 0.508925, 0.0222239, 0, 1, 1, 1, 1, 7614.66
000:07:09.00, 518.643, 1554.39, 24.0231, 23.787, 50.2469, 7327.78, 45.1302, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.895854, 0.509606, 0.022246, 0, 1, 1, 1, 1, 7615.69
000:07:12.00, 518.824, 1555.21, 24.0231, 23.7865, 50.2474, 7335.68, 45.1304, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.897153, 0.51029, 0.0222681, 0, 1, 1, 1, 1, 7616.72
000:07:15.00, 518.999, 1556.02, 24.0231, 23.786, 50.2479, 7343.58, 45.1305, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.89845, 0.510976, 0.0222902, 0, 1, 1, 1, 1, 7617.75
000:07:18.00, 519.169, 1556.83, 24.0231, 23.7856, 50.2485, 7351.48, 45.1306, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.899746, 0.511664, 0.0223123, 0, 1, 1, 1, 1, 7618.78
000:07:21.00, 519.334, 1557.64, 24.0232, 23.7851, 50.249, 7359.39, 45.1307, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.901041, 0.512354, 0.0223344, 0, 1, 1, 1, 1, 7619.81
000:07:24.00, 519.494, 1558.44, 24.0232, 23.7846, 50.2495, 7367.29, 45.1308, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.902334, 0.513046, 0.0223565, 0, 1, 1, 1, 1, 7620.85
000:07:27.00, 519.649, 1559.24, 24.0232, 23.7841, 50.2501, 7375.19, 45.1308, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.903624, 0.513741, 0.0223786, 0, 1, 1, 1, 1, 7621.88
000:07:30.00, 519.799, 1560.03, 24.0232, 23.7836, 50.2506, 7383.09, 45.1309, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.904913, 0.514437, 0.0224006, 0, 1, 1, 1, 1, 7622.92
000:07:33.00, 519.944, 1560.83, 24.0232, 23.7831, 50.2511, 7390.99, 45.131, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.906199, 0.515135, 0.0224227, 0, 1, 1, 1, 1, 7623.95
000:07:36.00, 520.085, 1561.61, 24.0233, 23.7826, 50.2517, 7398.89, 45.1311, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.907483, 0.515836, 0.0224448, 0, 1, 1, 1, 1, 7624.99
000:07:39.00, 520.22, 1562.4, 24.0233, 23.7822, 50.2522, 7406.79, 45.1311, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.908764, 0.516538, 0.0224669, 0, 1, 1, 1, 1, 7626.03
000:07:42.00, 520.351, 1563.18, 24.0233, 23.7817, 50.2528, 7414.7, 45.1312, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.910042, 0.517242, 0.022489, 0, 1, 1, 1, 1, 7627.07
000:07:45.00, 520.478, 1563.95, 24.0233, 23.7812, 50.2533, 7422.6, 45.1313, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.911318, 0.517949, 0.0225111, 0, 1, 1, 1, 1, 7628.11
000:07:48.00, 520.599, 1564.72, 24.0234, 23.7807, 50.2538, 7430.5, 45.1313, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.91259, 0.518657, 0.0225332, 0, 1, 1, 1, 1, 7629.16
000:07:51.00, 520.717, 1565.49, 24.0234, 23.7802, 50.2544, 7438.4, 45.1314, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.913859, 0.519366, 0.0225552, 0, 1, 1, 1, 1, 7630.2
000:07:54.00, 520.829, 1566.25, 24.0235, 23.7798, 50.2549, 7446.3, 45.1314, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.915125, 0.520078, 0.0225773, 0, 1, 1, 1, 1, 7631.25
000:07:57.00, 520.937, 1567.01, 24.0235, 23.7793, 50.2555, 7454.2, 45.1315, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.916388, 0.520792, 0.0225994, 0, 1, 1, 1, 1, 7632.3
000:08:00.00, 521.041, 1567.77, 24.0235, 23.7788, 50.256, 7462.1, 45.1316, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.917647, 0.521507, 0.0226215, 0, 1, 1, 1, 1, 7633.35
000:08:03.00, 521.141, 1568.52, 24.0236, 23.7784, 50.2565, 7470.01, 45.1316, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.918903, 0.522224, 0.0226436, 0, 1, 1, 1, 1, 7634.41
000:08:06.00, 521.236, 1569.27, 24.0236, 23.7779, 50.2571, 7477.91, 45.1317, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.920155, 0.522943, 0.0226658, 0, 1, 1, 1, 1, 7635.46
000:08:09.00, 521.327, 1570.01, 24.0237, 23.7774, 50.2576, 7485.81, 45.1317, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.921404, 0.523663, 0.0226879, 0, 1, 1, 1, 1, 7636.52
000:08:12.00, 521.414, 1570.75, 24.0237, 23.777, 50.2582, 7493.72, 45.1318, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.922648, 0.524386, 0.02271, 0, 1, 1, 1, 1, 7637.58
000:08:15.00, 521.497, 1571.49, 24.0238, 23.7765, 50.2587, 7501.62, 45.1318, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.923889, 0.525109, 0.0227321, 0, 1, 1, 1, 1, 7638.65
000:08:18.00, 521.577, 1572.22, 24.0238, 23.776, 50.2593, 7509.53, 45.1319, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.925126, 0.525835, 0.0227543, 0, 1, 1, 1, 1, 7639.72
000:08:21.00, 521.652, 1572.94, 24.0239, 23.7756, 50.2598, 7517.43, 45.1319, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.926359, 0.526562, 0.0227764, 0, 1, 1, 1, 1, 7640.79
000:08:24.00, 521.723, 1573.67, 24.024, 23.7751, 50.2604, 7525.34, 45.132, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.927589, 0.527291, 0.0227986, 0, 1, 1, 1, 1, 7641.86
000:08:27.00, 521.791, 1574.39, 24.024, 23.7747, 50.2609, 7533.25, 45.132, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.928814, 0.528022, 0.0228208, 0, 1, 1, 1, 1, 7642.94
000:08:30.00, 521.855, 1575.1, 24.0241, 23.7742, 50.2615, 7541.16, 45.1321, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.930035, 0.528754, 0.0228429, 0, 1, 1, 1, 1, 7644.02
000:08:33.00, 521.916, 1575.81, 24.0242, 23.7738, 50.262, 7549.06, 45.1321, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.931252, 0.529488, 0.0228651, 0, 1, 1, 1, 1, 7645.11
000:08:36.00, 521.973, 1576.52, 24.0243, 23.7734, 50.2626, 7556.97, 45.1322, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.932466, 0.530223, 0.0228873, 0, 1, 1, 1, 1, 7646.2
000:08:39.00, 522.027, 1577.23, 24.0243, 23.7729, 50.2631, 7564.89, 45.1322, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.933675, 0.53096, 0.0229095, 0, 1, 1, 1, 1, 7647.29
000:08:42.00, 522.077, 1577.93, 24.0244, 23.7725, 50.2637, 7572.8, 45.1323, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.93488, 0.531699, 0.0229318, 0, 1, 1, 1, 1, 7648.39
000:08:45.00, 522.124, 1578.62, 24.0245, 23.772, 50.2642, 7580.71, 45.1324, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.936081, 0.532439, 0.022954, 0, 1, 1, 1, 1, 7649.49
000:08:48.00, 522.168, 1579.32, 24.0246, 23.7716, 50.2648, 7588.62, 45.1324, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.937279, 0.53318, 0.0229763, 0, 1, 1, 1, 1, 7650.6
000:08:51.00, 522.209, 1580, 24.0247, 23.7712, 50.2653, 7596.54, 45.1325, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.938472, 0.533924, 0.0229985, 0, 1, 1, 1, 1, 7651.71
000:08:54.00, 522.248, 1580.69, 24.0257, 23.7725, 50.266, 7605.42, 45.1333, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.939661, 0.534669, 0.0230208, 0, 1, 1, 1, 1, 7652.8
000:08:57.00, 522.29, 1581.38, 24.0287, 23.7744, 50.2669, 7617.7, 45.1379, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.940857, 0.535421, 0.0230553, 0, 1, 1, 1, 1, 7654.43
000:09:00.00, 522.332, 1582.09, 24.0293, 23.7734, 50.2677, 7629.42, 45.1419, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.942056, 0.536181, 0.0230946, 0, 1, 1, 1, 1, 7655.94
000:09:03.00, 522.373, 1582.79, 24.0288, 23.7722, 50.2684, 7638.65, 45.1425, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.943256, 0.536947, 0.023124, 0, 1, 1, 1, 1, 7657.2
000:09:06.00, 522.413, 1583.5, 24.0283, 23.7712, 50.2689, 7646.72, 45.1413, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.944456, 0.537716, 0.0231448, 0, 1, 1, 1, 1, 7658.4
000:09:09.00, 522.452, 1584.2, 24.0279, 23.7704, 50.2695, 7654.64, 45.1403, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.945656, 0.538486, 0.0231643, 0, 1, 1, 1, 1, 7659.6
000:09:12.00, 522.489, 1584.9, 24.0277, 23.7696, 50.27, 7662.57, 45.1399, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.946854, 0.539259, 0.0231856, 0, 1, 1, 1, 1, 7660.81
000:09:15.00, 522.523, 1585.59, 24.0274, 23.7689, 50.2706, 7670.47, 45.1398, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.948049, 0.540032, 0.0232083, 0, 1, 1, 1, 1, 7662
000:09:18.00, 522.556, 1586.28, 24.0272, 23.7682, 50.2711, 7678.34, 45.1397, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.949242, 0.540806, 0.0232314, 0, 1, 1, 1, 1, 7663.2
000:09:21.00, 522.586, 1586.96, 24.0271, 23.7675, 50.2717, 7686.18, 45.1396, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.950432, 0.541581, 0.0232543, 0, 1, 1, 1, 1, 7664.39
000:09:24.00, 522.613, 1587.64, 24.0269, 23.7669, 50.2722, 7693.99, 45.1394, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.951619, 0.542356, 0.0232771, 0, 1, 1, 1, 1, 7665.57
000:09:27.00, 522.639, 1588.31, 24.0268, 23.7662, 50.2727, 7701.78, 45.1392, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.952802, 0.543132, 0.0232997, 0, 1, 1, 1, 1, 7666.76
000:09:30.00, 522.661, 1588.97, 24.0268, 23.7657, 50.2733, 7709.56, 45.1391, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.953982, 0.543909, 0.0233224, 0, 1, 1, 1, 1, 7667.94
000:09:33.00, 522.682, 1589.63, 24.0267, 23.7651, 50.2738, 7717.33, 45.1389, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.955158, 0.544686, 0.023345, 0, 1, 1, 1, 1, 7669.13
000:09:36.00, 522.699, 1590.29, 24.0267, 23.7646, 50.2744, 7725.09, 45.1388, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.956329, 0.545464, 0.0233677, 0, 1, 1, 1, 1, 7670.32
000:09:39.00, 522.715, 1590.94, 24.0267, 23.764, 50.2749, 7732.85, 45.1387, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.957496, 0.546242, 0.0233904, 0, 1, 1, 1, 1, 7671.51
000:09:42.00, 522.727, 1591.58, 24.0267, 23.7635, 50.2755, 7740.6, 45.1385, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.958659, 0.547021, 0.0234131, 0, 1, 1, 1, 1, 7672.71
000:09:45.00, 522.738, 1592.22, 24.0267, 23.763, 50.276, 7748.35, 45.1384, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.959818, 0.547801, 0.0234358, 0, 1, 1, 1, 1, 7673.9
000:09:48.00, 522.745, 1592.85, 24.0268, 23.7626, 50.2766, 7756.1, 45.1383, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.960972, 0.54858, 0.0234586, 0, 1, 1, 1, 1, 7675.11
000:09:51.00, 522.751, 1593.48, 24.0268, 23.7621, 50.2771, 7763.85, 45.1383, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.962122, 0.549361, 0.0234813, 0, 1, 1, 1, 1, 7676.31
000:09:54.00, 522.753, 1594.09, 24.0269, 23.7617, 50.2777, 7771.6, 45.1382, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.963267, 0.550133, 0.0235041, 0, 1, 1, 1, 1, 7677.52
000:09:57.00, 522.754, 1594.65, 24.027, 23.7612, 50.2783, 7779.35, 45.1381, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.964407, 0.550887, 0.0235269, 0, 1, 1, 1, 1, 7678.74
000:10:00.00, 522.752, 1595.19, 24.0271, 23.7608, 50.2788, 7787.12, 45.1381, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.965543, 0.55163, 0.0235498, 0, 1, 1, 1, 1, 7679.96
000:10:03.00, 522.748, 1595.71, 24.0272, 23.7604, 50.2794, 7794.9, 45.1381, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.966674, 0.552368, 0.0235728, 0, 1, 1, 1, 1, 7681.19
000:10:06.00, 522.742, 1596.22, 24.0273, 23.76, 50.2799, 7802.69, 45.1381, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.9678, 0.553104, 0.0235959, 0, 1, 1, 1, 1, 7682.43
000:10:09.00, 522.734, 1596.72, 24.0275, 23.7596, 50.2805, 7810.49, 45.1382, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.968922, 0.553839, 0.023619, 0, 1, 1, 1, 1, 7683.67
000:10:12.00, 522.723, 1597.22, 24.0276, 23.7592, 50.281, 7818.29, 45.1382, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.970039, 0.554574, 0.0236421, 0, 1, 1, 1, 1, 7684.92
000:10:15.00, 522.711, 1597.72, 24.0277, 23.7588, 50.2816, 7826.1, 45.1382, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.971151, 0.55531, 0.0236653, 0, 1, 1, 1, 1, 7686.18
000:10:18.00, 522.697, 1598.21, 24.0279, 23.7584, 50.2822, 7833.91, 45.1383, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.972259, 0.556047, 0.0236884, 0, 1, 1, 1, 1, 7687.44
000:10:21.00, 522.681, 1598.7, 24.028, 23.758, 50.2827, 7841.73, 45.1383, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.973363, 0.556785, 0.0237116, 0, 1, 1, 1, 1, 7688.71
000:10:24.00, 522.663, 1599.19, 24.0282, 23.7576, 50.2833, 7849.55, 45.1384, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.974462, 0.557525, 0.0237349, 0, 1, 1, 1, 1, 7689.99
000:10:27.00, 522.643, 1599.68, 24.0283, 23.7572, 50.2839, 7857.37, 45.1384, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.975557, 0.558267, 0.0237581, 0, 1, 1, 1, 1, 7691.27
000:10:30.00, 522.623, 1600.17, 24.0284, 23.7568, 50.2844, 7865.19, 45.1385, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.976648, 0.55901, 0.0237814, 0, 1, 1, 1, 1, 7692.56
000:10:33.00, 522.6, 1600.65, 24.0286, 23.7565, 50.285, 7873.02, 45.1386, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.977735, 0.559755, 0.0238048, 0, 1, 1, 1, 1, 7693.86
000:10:36.00, 522.576, 1601.14, 24.0287, 23.7561, 50.2856, 7880.84, 45.1387, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.978818, 0.560501, 0.0238281, 0, 1, 1, 1, 1, 7695.16
000:10:39.00, 522.552, 1601.62, 24.0289, 23.7557, 50.2861, 7888.68, 45.1387, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.979898, 0.56125, 0.0238515, 0, 1, 1, 1, 1, 7696.48
000:10:42.00, 522.525, 1602.1, 24.029, 23.7553, 50.2867, 7896.51, 45.1388, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.980973, 0.561999, 0.0238749, 0, 1, 1, 1, 1, 7697.79
000:10:45.00, 522.498, 1602.58, 24.0292, 23.7549, 50.2873, 7904.34, 45.1389, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.982046, 0.56275, 0.0238984, 0, 1, 1, 1, 1, 7699.12
000:10:48.00, 522.47, 1603.05, 24.0293, 23.7545, 50.2879, 7912.18, 45.139, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.983114, 0.563503, 0.0239219, 0, 1, 1, 1, 1, 7700.45
000:10:51.00, 522.441, 1603.53, 24.0295, 23.7541, 50.2884, 7920.02, 45.1391, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.98418, 0.564258, 0.0239454, 0, 1, 1, 1, 1, 7701.79
000:10:54.00, 522.411, 1604, 24.0297, 23.7537, 50.289, 7927.86, 45.1392, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.985242, 0.565014, 0.0239689, 0, 1, 1, 1, 1, 7703.14
000:10:57.00, 522.38, 1604.47, 24.0298, 23.7534, 50.2896, 7935.7, 45.1393, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.986301, 0.565771, 0.0239925, 0, 1, 1, 1, 1, 7704.5
000:11:00.00, 522.349, 1604.94, 24.03, 23.753, 50.2901, 7943.55, 45.1394, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.987357, 0.56653, 0.0240161, 0, 1, 1, 1, 1, 7705.86
000:11:03.00, 522.317, 1605.41, 24.0301, 23.7526, 50.2907, 7951.4, 45.1396, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.98841, 0.567291, 0.0240397, 0, 1, 1, 1, 1, 7707.23
000:11:06.00, 522.284, 1605.88, 24.0303, 23.7522, 50.2913, 7959.25, 45.1397, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.98946, 0.568053, 0.0240633, 0, 1, 1, 1, 1, 7708.61
000:11:09.00, 522.251, 1606.34, 24.0304, 23.7518, 50.2919, 7967.1, 45.1398, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.990508, 0.568816, 0.024087, 0, 1, 1, 1, 1, 7709.99
000:11:12.00, 522.217, 1606.81, 24.0306, 23.7514, 50.2924, 7974.95, 45.1399, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.991553, 0.569581, 0.0241107, 0, 1, 1, 1, 1, 7711.38
000:11:15.00, 522.183, 1607.27, 24.0307, 23.751, 50.293, 7982.8, 45.14, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.992596, 0.570347, 0.0241345, 0, 1, 1, 1, 1, 7712.78
000:11:18.00, 522.149, 1607.73, 24.0309, 23.7506, 50.2936, 7990.66, 45.1402, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.993636, 0.571115, 0.0241582, 0, 1, 1, 1, 1, 7714.19
000:11:21.00, 522.115, 1608.19, 24.0311, 23.7502, 50.2942, 7998.52, 45.1403, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.994674, 0.571885, 0.024182, 0, 1, 1, 1, 1, 7715.6
000:11:24.00, 522.08, 1608.64, 24.0312, 23.7499, 50.2948, 8006.38, 45.1404, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.99571, 0.572655, 0.0242058, 0, 1, 1, 1, 1, 7717.02
000:11:27.00, 522.045, 1609.1, 24.0314, 23.7495, 50.2953, 8014.24, 45.1406, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.996744, 0.573428, 0.0242297, 0, 1, 1, 1, 1, 7718.45
000:11:30.00, 522.011, 1609.55, 24.0315, 23.7491, 50.2959, 8022.11, 45.1407, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.997777, 0.574201, 0.0242536, 0, 1, 1, 1, 1, 7719.88
000:11:33.00, 521.976, 1610, 24.0317, 23.7487, 50.2965, 8029.97, 45.1408, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.998807, 0.574976, 0.0242775, 0, 1, 1, 1, 1, 7721.33
000:11:36.00, 521.941, 1610.45, 24.0318, 23.7483, 50.2971, 8037.84, 45.141, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.999835, 0.575753, 0.0243014, 0, 1, 1, 1, 1, 7722.78
000:11:39.00, 521.907, 1610.9, 24.032, 23.7479, 50.2977, 8045.72, 45.1411, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.57653, 0.0243254, 0, 1, 1, 1, 1, 7724.23
000:11:42.00, 521.88, 1611.35, 24.0322, 23.7476, 50.2983, 8053.63, 45.1413, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.577311, 0.0243495, 0, 1, 1, 1, 1, 7725.7
000:11:45.00, 521.866, 1611.8, 24.0325, 23.7472, 50.2989, 8061.6, 45.1415, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.578094, 0.0243738, 0, 1, 1, 1, 1, 7727.19
000:11:48.00, 521.868, 1612.25, 24.0327, 23.7469, 50.2995, 8069.59, 45.1418, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.578881, 0.0243983, 0, 1, 1, 1, 1, 7728.68
000:11:51.00, 521.887, 1612.71, 24.0329, 23.7466, 50.3, 8077.6, 45.1421, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.579671, 0.0244228, 0, 1, 1, 1, 1, 7730.19
000:11:54.00, 521.925, 1613.17, 24.0331, 23.7462, 50.3006, 8085.61, 45.1423, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.580466, 0.0244474, 0, 1, 1, 1, 1, 7731.7
000:11:57.00, 521.983, 1613.63, 24.0333, 23.7458, 50.3012, 8093.62, 45.1426, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.581264, 0.0244719, 0, 1, 1, 1, 1, 7733.22
000:12:00.00, 522.06, 1614.09, 24.0335, 23.7455, 50.3018, 8101.64, 45.1428, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.582066, 0.0244965, 0, 1, 1, 1, 1, 7734.75
000:12:03.00, 522.157, 1614.56, 24.0337, 23.7451, 50.3024, 8109.65, 45.143, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.582872, 0.0245211, 0, 1, 1, 1, 1, 7736.29
000:12:06.00, 522.274, 1615.03, 24.0339, 23.7447, 50.303, 8117.65, 45.1433, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.583683, 0.0245457, 0, 1, 1, 1, 1, 7737.84
000:12:09.00, 522.412, 1615.51, 24.0341, 23.7443, 50.3036, 8125.66, 45.1435, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.584497, 0.0245703, 0, 1, 1, 1, 1, 7739.4
000:12:12.00, 522.569, 1615.98, 24.0343, 23.744, 50.3042, 8133.68, 45.1437, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.585315, 0.0245951, 0, 1, 1, 1, 1, 7740.96
000:12:15.00, 522.747, 1616.47, 24.0345, 23.7436, 50.3048, 8141.71, 45.144, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.586136, 0.0246198, 0, 1, 1, 1, 1, 7742.54
000:12:18.00, 522.945, 1616.95, 24.0346, 23.7432, 50.3055, 8149.73, 45.1442, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.586962, 0.0246446, 0, 1, 1, 1, 1, 7744.12
000:12:21.00, 523.163, 1617.43, 24.0348, 23.7428, 50.3061, 8157.76, 45.1444, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.587791, 0.0246694, 0, 1, 1, 1, 1, 7745.7
000:12:24.00, 523.402, 1617.92, 24.035, 23.7424, 50.3067, 8165.78, 45.1447, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.588625, 0.0246943, 0, 1, 1, 1, 1, 7747.3
000:12:27.00, 523.661, 1618.41, 24.0351, 23.742, 50.3073, 8173.81, 45.1449, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.589461, 0.0247192, 0, 1, 1, 1, 1, 7748.9
000:12:30.00, 523.94, 1618.91, 24.0353, 23.7415, 50.3079, 8181.84, 45.1451, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.590302, 0.024744, 0, 1, 1, 1, 1, 7750.51
000:12:33.00, 524.24, 1619.4, 24.0354, 23.7411, 50.3085, 8189.86, 45.1453, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.591146, 0.024769, 0, 1, 1, 1, 1, 7752.12
000:12:36.00, 524.56, 1619.9, 24.0356, 23.7407, 50.3091, 8197.89, 45.1455, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.591994, 0.0247939, 0, 1, 1, 1, 1, 7753.74
000:12:39.00, 524.9, 1620.4, 24.0358, 23.7403, 50.3097, 8205.92, 45.1457, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.592845, 0.0248189, 0, 1, 1, 1, 1, 7755.37
000:12:42.00, 525.261, 1620.9, 24.0359, 23.7399, 50.3103, 8213.94, 45.1459, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.5937, 0.0248439, 0, 1, 1, 1, 1, 7757.01
000:12:45.00, 525.642, 1621.41, 24.036, 23.7394, 50.3109, 8221.97, 45.1462, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.594558, 0.0248689, 0, 1, 1, 1, 1, 7758.65
000:12:48.00, 526.043, 1621.91, 24.0362, 23.739, 50.3115, 8229.99, 45.1464, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.595419, 0.0248939, 0, 1, 1, 1, 1, 7760.3
000:12:51.00, 526.464, 1622.42, 24.0363, 23.7386, 50.3121, 8238.01, 45.1465, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.596285, 0.024919, 0, 1, 1, 1, 1, 7761.95
000:12:54.00, 526.906, 1622.93, 24.0365, 23.7381, 50.3127, 8246.04, 45.1467, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.597153, 0.0249441, 0, 1, 1, 1, 1, 7763.61
000:12:57.00, 527.368, 1623.44, 24.0366, 23.7377, 50.3133, 8254.06, 45.1469, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.598025, 0.0249692, 0, 1, 1, 1, 1, 7765.28
000:13:00.00, 527.85, 1623.95, 24.0368, 23.7373, 50.3139, 8262.08, 45.1471, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.5989, 0.0249943, 0, 1, 1, 1, 1, 7766.95
000:13:03.00, 528.352, 1624.47, 24.0369, 23.7368, 50.3146, 8270.1, 45.1473, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.599778, 0.0250195, 0, 1, 1, 1, 1, 7768.63
000:13:06.00, 528.875, 1624.98, 24.0371, 23.7364, 50.3152, 8278.12, 45.1475, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.60066, 0.0250447, 0, 1, 1, 1, 1, 7770.32
000:13:09.00, 529.418, 1625.5, 24.0372, 23.736, 50.3158, 8286.14, 45.1477, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.601544, 0.0250699, 0, 1, 1, 1, 1, 7772.01
000:13:12.00, 529.98, 1626.02, 24.0373, 23.7355, 50.3164, 8294.16, 45.1479, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.602432, 0.0250951, 0, 1, 1, 1, 1, 7773.71
000:13:15.00, 530.563, 1626.53, 24.0375, 23.7351, 50.317, 8302.18, 45.148, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.603323, 0.0251204, 0, 1, 1, 1, 1, 7775.42
000:13:18.00, 531.166, 1627.05, 24.0376, 23.7347, 50.3176, 8310.2, 45.1482, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.604217, 0.0251456, 0, 1, 1, 1, 1, 7777.13
000:13:21.00, 531.789, 1627.57, 24.0378, 23.7342, 50.3182, 8318.22, 45.1484, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.605114, 0.0251709, 0, 1, 1, 1, 1, 7778.85
000:13:24.00, 532.432, 1628.09, 24.0379, 23.7338, 50.3188, 8326.24, 45.1486, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.606014, 0.0251963, 0, 1, 1, 1, 1, 7780.57
000:13:27.00, 533.095, 1628.62, 24.038, 23.7333, 50.3195, 8334.26, 45.1487, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.606917, 0.0252216, 0, 1, 1, 1, 1, 7782.31
000:13:30.00, 533.778, 1629.14, 24.0382, 23.7329, 50.3201, 8342.28, 45.1489, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.607823, 0.025247, 0, 1, 1, 1, 1, 7784.04
000:13:33.00, 534.481, 1629.66, 24.0383, 23.7325, 50.3207, 8350.3, 45.1491, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.608732, 0.0252724, 0, 1, 1, 1, 1, 7785.79
000:13:36.00, 535.203, 1630.19, 24.0385, 23.732, 50.3213, 8358.32, 45.1493, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.609644, 0.0252978, 0, 1, 1, 1, 1, 7787.54
000:13:39.00, 535.946, 1630.71, 24.0386, 23.7316, 50.3219, 8366.34, 45.1494, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.610559, 0.0253233, 0, 1, 1, 1, 1, 7789.3
000:13:42.00, 536.708, 1631.23, 24.0388, 23.7311, 50.3225, 8374.35, 45.1496, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.611476, 0.0253488, 0, 1, 1, 1, 1, 7791.06
000:13:45.00, 537.49, 1631.76, 24.0389, 23.7307, 50.3232, 8382.37, 45.1498, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.612396, 0.0253743, 0, 1, 1, 1, 1, 7792.84
000:13:48.00, 538.292, 1632.28, 24.039, 23.7303, 50.3238, 8390.39, 45.1499, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.613319, 0.0253998, 0, 1, 1, 1, 1, 7794.61
000:13:51.00, 539.113, 1632.81, 24.0392, 23.7298, 50.3244, 8398.41, 45.1501, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.614245, 0.0254254, 0, 1, 1, 1, 1, 7796.4
000:13:54.00, 539.954, 1633.33, 24.0393, 23.7294, 50.325, 8406.43, 45.1503, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.615173, 0.025451, 0, 1, 1, 1, 1, 7798.19
000:13:57.00, 540.815, 1633.86, 24.0395, 23.7289, 50.3256, 8414.45, 45.1505, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.616104, 0.0254766, 0, 1, 1, 1, 1, 7799.99
000:14:00.00, 541.695, 1634.38, 24.0396, 23.7285, 50.3263, 8422.47, 45.1506, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.617038, 0.0255023, 0, 1, 1, 1, 1, 7801.79
000:14:03.00, 542.595, 1634.91, 24.0398, 23.728, 50.3269, 8430.49, 45.1508, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.617974, 0.0255279, 0, 1, 1, 1, 1, 7803.6
000:14:06.00, 543.514, 1635.43, 24.0399, 23.7276, 50.3275, 8438.52, 45.151, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.618913, 0.0255536, 0, 1, 1, 1, 1, 7805.42
000:14:09.00, 544.453, 1635.96, 24.0401, 23.7272, 50.3281, 8446.54, 45.1511, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.619854, 0.0255794, 0, 1, 1, 1, 1, 7807.24
000:14:12.00, 545.411, 1636.48, 24.0402, 23.7267, 50.3288, 8454.56, 45.1513, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.620798, 0.0256051, 0, 1, 1, 1, 1, 7809.07
000:14:15.00, 546.388, 1637.01, 24.0403, 23.7263, 50.3294, 8462.59, 45.1515, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.621744, 0.0256309, 0, 1, 1, 1, 1, 7810.91
000:14:18.00, 547.385, 1637.53, 24.0405, 23.7258, 50.33, 8470.62, 45.1516, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.622693, 0.0256567, 0, 1, 1, 1, 1, 7812.75
000:14:21.00, 548.401, 1638.05, 24.0406, 23.7254, 50.3306, 8478.64, 45.1518, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.623644, 0.0256826, 0, 1, 1, 1, 1, 7814.61
000:14:24.00, 549.436, 1638.58, 24.0408, 23.7249, 50.3313, 8486.67, 45.152, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.624597, 0.0257084, 0, 1, 1, 1, 1, 7816.46
000:14:27.00, 550.49, 1639.1, 24.0409, 23.7245, 50.3319, 8494.7, 45.1521, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.625553, 0.0257343, 0, 1, 1, 1, 1, 7818.33
000:14:30.00, 551.564, 1639.62, 24.0411, 23.724, 50.3325, 8502.73, 45.1523, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.626511, 0.0257602, 0, 1, 1, 1, 1, 7820.19
000:14:33.00, 552.656, 1640.14, 24.0412, 23.7236, 50.3331, 8510.76, 45.1525, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.627472, 0.0257862, 0, 1, 1, 1, 1, 7822.07
000:14:36.00, 553.768, 1640.66, 24.0414, 23.7231, 50.3338, 8518.8, 45.1526, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.628435, 0.0258121, 0, 1, 1, 1, 1, 7823.95
000:14:39.00, 554.898, 1641.18, 24.0415, 23.7227, 50.3344, 8526.83, 45.1528, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.6294, 0.0258381, 0, 1, 1, 1, 1, 7825.84
000:14:42.00, 556.047, 1641.7, 24.0416, 23.7222, 50.335, 8534.87, 45.153, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.630367, 0.0258641, 0, 1, 1, 1, 1, 7827.74
000:14:45.00, 557.216, 1642.22, 24.0418, 23.7218, 50.3357, 8542.9, 45.1531, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.631336, 0.0258902, 0, 1, 1, 1, 1, 7829.64
