Model Time, 23LT0001:MeasuredValue, 23LT0002:MeasuredValue, 23PT0001:MeasuredValue, 23PT0002:MeasuredValue, 23PT0003:MeasuredValue, 23FE0001:VolumeFlow, 23TT0003:MeasuredValue, 23LT0001:AlarmHighHigh, 23LT0001:AlarmLowLow, 23LT0001:AlarmHigh, 23LT0001:AlarmLow, 23LT0002:AlarmHighHigh, 23LT0002:AlarmHigh, 23LT0002:AlarmLow, 23LT0002:AlarmLowLow, 23PT0001:AlarmHighHigh, 23PT0001:AlarmHigh, 23PT0001:AlarmLow, 23PT0001:AlarmLowLow, 23LV0001:ValveStemPosition, 23LV0002:ValveStemPosition, 23TV0003:ValveStemPosition, 23UV0001:ValveStemPosition, 25ESV0001:ValveStemPosition, 23ESV0002:ValveStemPosition, 23ESV0003:ValveStemPosition, 23ESV0005:ValveStemPosition, 23KA0001_m:MachineSpeed
000:14:48.00, 558.403, 1642.74, 24.0419, 23.7213, 50.3363, 8550.94, 45.1533, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.632308, 0.0259163, 0, 1, 1, 1, 1, 7831.55
000:14:51.00, 559.609, 1643.25, 24.0421, 23.7208, 50.3369, 8558.98, 45.1534, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.633281, 0.0259424, 0, 1, 1, 1, 1, 7833.46
000:14:54.00, 560.833, 1643.77, 24.0422, 23.7204, 50.3376, 8567.02, 45.1536, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.634257, 0.0259685, 0, 1, 1, 1, 1, 7835.38
000:14:57.00, 562.081, 1644.29, 24.0464, 23.7261, 50.3384, 8576.91, 45.156, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.635239, 0.0259976, 0, 1, 1, 1, 1, 7837.51
000:15:00.00, 563.353, 1644.83, 24.0519, 23.7293, 50.3396, 8590.18, 45.1625, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.636234, 0.0260427, 0, 1, 1, 1, 1, 7840.63
000:15:03.00, 564.645, 1645.39, 24.0533, 23.7287, 50.3407, 8603.04, 45.1677, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.637236, 0.0260906, 0, 1, 1, 1, 1, 7843.42
000:15:06.00, 565.956, 1645.94, 24.0528, 23.7271, 50.3415, 8613.66, 45.1692, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.638243, 0.0261276, 0, 1, 1, 1, 1, 7845.83
000:15:09.00, 567.288, 1646.5, 24.0519, 23.7254, 50.3422, 8622.93, 45.1686, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.639253, 0.0261554, 0, 1, 1, 1, 1, 7848.08
000:15:12.00, 568.64, 1647.06, 24.051, 23.7239, 50.3429, 8631.66, 45.1679, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.640266, 0.0261807, 0, 1, 1, 1, 1, 7850.28
000:15:15.00, 570.012, 1647.61, 24.0502, 23.7225, 50.3435, 8640.18, 45.1676, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.641281, 0.0262071, 0, 1, 1, 1, 1, 7852.44
000:15:18.00, 571.406, 1648.17, 24.0494, 23.7211, 50.3442, 8648.59, 45.1675, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.642297, 0.0262347, 0, 1, 1, 1, 1, 7854.58
000:15:21.00, 572.819, 1648.72, 24.0487, 23.7198, 50.3448, 8656.89, 45.1675, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.643315, 0.0262625, 0, 1, 1, 1, 1, 7856.7
000:15:24.00, 574.254, 1649.27, 24.0481, 23.7186, 50.3455, 8665.1, 45.1674, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.644335, 0.0262902, 0, 1, 1, 1, 1, 7858.79
000:15:27.00, 575.708, 1649.81, 24.0475, 23.7175, 50.3461, 8673.24, 45.1672, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.645356, 0.0263177, 0, 1, 1, 1, 1, 7860.87
000:15:30.00, 577.182, 1650.36, 24.047, 23.7164, 50.3467, 8681.31, 45.167, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.646379, 0.0263449, 0, 1, 1, 1, 1, 7862.93
000:15:33.00, 578.675, 1650.9, 24.0466, 23.7154, 50.3473, 8689.33, 45.1668, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.647403, 0.026372, 0, 1, 1, 1, 1, 7864.98
000:15:36.00, 580.187, 1651.43, 24.0462, 23.7144, 50.348, 8697.32, 45.1666, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.648428, 0.0263991, 0, 1, 1, 1, 1, 7867.02
000:15:39.00, 581.719, 1651.97, 24.0459, 23.7135, 50.3486, 8705.26, 45.1664, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.649455, 0.026426, 0, 1, 1, 1, 1, 7869.05
000:15:42.00, 583.269, 1652.5, 24.0456, 23.7127, 50.3492, 8713.18, 45.1661, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.650483, 0.026453, 0, 1, 1, 1, 1, 7871.08
000:15:45.00, 584.837, 1653.03, 24.0454, 23.7119, 50.3498, 8721.08, 45.1659, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.651512, 0.0264799, 0, 1, 1, 1, 1, 7873.1
000:15:48.00, 586.424, 1653.56, 24.0452, 23.7111, 50.3504, 8728.95, 45.1657, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.652542, 0.0265067, 0, 1, 1, 1, 1, 7875.12
000:15:51.00, 588.028, 1654.08, 24.0451, 23.7104, 50.3511, 8736.82, 45.1654, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.653574, 0.0265336, 0, 1, 1, 1, 1, 7877.13
000:15:54.00, 589.65, 1654.6, 24.045, 23.7097, 50.3517, 8744.67, 45.1652, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.654607, 0.0265604, 0, 1, 1, 1, 1, 7879.15
000:15:57.00, 591.289, 1655.12, 24.0449, 23.7091, 50.3523, 8752.51, 45.165, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.65564, 0.0265872, 0, 1, 1, 1, 1, 7881.17
000:16:00.00, 592.946, 1655.64, 24.0449, 23.7085, 50.3529, 8760.34, 45.1648, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.656675, 0.026614, 0, 1, 1, 1, 1, 7883.18
000:16:03.00, 594.62, 1656.15, 24.0449, 23.7078, 50.3536, 8768.18, 45.1646, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.657711, 0.0266408, 0, 1, 1, 1, 1, 7885.2
000:16:06.00, 596.31, 1656.66, 24.0449, 23.7073, 50.3542, 8776, 45.1644, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.658748, 0.0266676, 0, 1, 1, 1, 1, 7887.22
000:16:09.00, 598.018, 1657.16, 24.0449, 23.7067, 50.3548, 8783.83, 45.1643, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.659785, 0.0266945, 0, 1, 1, 1, 1, 7889.25
000:16:12.00, 599.742, 1657.67, 24.0449, 23.7061, 50.3554, 8791.66, 45.1641, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.660824, 0.0267213, 0, 1, 1, 1, 1, 7891.27
000:16:15.00, 601.482, 1658.16, 24.045, 23.7056, 50.3561, 8799.49, 45.164, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.661864, 0.0267482, 0, 1, 1, 1, 1, 7893.31
000:16:18.00, 603.239, 1658.66, 24.045, 23.7051, 50.3567, 8807.31, 45.1639, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.662904, 0.0267751, 0, 1, 1, 1, 1, 7895.34
000:16:21.00, 605.013, 1659.15, 24.0451, 23.7045, 50.3573, 8815.14, 45.1637, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.663945, 0.026802, 0, 1, 1, 1, 1, 7897.38
000:16:24.00, 606.802, 1659.64, 24.0452, 23.704, 50.358, 8822.97, 45.1636, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.664987, 0.0268289, 0, 1, 1, 1, 1, 7899.43
000:16:27.00, 608.608, 1660.13, 24.0453, 23.7035, 50.3586, 8830.81, 45.1636, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.66603, 0.0268559, 0, 1, 1, 1, 1, 7901.48
000:16:30.00, 610.43, 1660.61, 24.0454, 23.703, 50.3592, 8838.65, 45.1635, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.667073, 0.0268829, 0, 1, 1, 1, 1, 7903.53
000:16:33.00, 612.267, 1661.09, 24.0455, 23.7025, 50.3599, 8846.49, 45.1634, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.668117, 0.0269099, 0, 1, 1, 1, 1, 7905.59
000:16:36.00, 614.121, 1661.56, 24.0456, 23.702, 50.3605, 8854.33, 45.1634, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.669162, 0.0269369, 0, 1, 1, 1, 1, 7907.66
000:16:39.00, 615.99, 1662.04, 24.0457, 23.7015, 50.3611, 8862.18, 45.1631, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.670208, 0.0269635, 0, 1, 1, 1, 1, 7909.73
000:16:42.00, 617.876, 1662.51, 24.0458, 23.7011, 50.3618, 8870.03, 45.1629, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.671254, 0.0269899, 0, 1, 1, 1, 1, 7911.8
000:16:45.00, 619.776, 1662.97, 24.0459, 23.7006, 50.3624, 8877.88, 45.163, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.672301, 0.027017, 0, 1, 1, 1, 1, 7913.88
000:16:48.00, 621.693, 1663.43, 24.0461, 23.7001, 50.363, 8885.73, 45.1631, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.673348, 0.0270445, 0, 1, 1, 1, 1, 7915.97
000:16:51.00, 623.625, 1663.89, 24.0462, 23.6996, 50.3637, 8893.59, 45.1631, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.674396, 0.0270719, 0, 1, 1, 1, 1, 7918.06
000:16:54.00, 625.573, 1664.35, 24.0463, 23.6991, 50.3643, 8901.46, 45.1631, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.675445, 0.0270991, 0, 1, 1, 1, 1, 7920.16
000:16:57.00, 627.536, 1664.8, 24.0464, 23.6986, 50.365, 8909.32, 45.1631, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.676494, 0.0271263, 0, 1, 1, 1, 1, 7922.27
000:17:00.00, 629.514, 1665.25, 24.0466, 23.6982, 50.3656, 8917.19, 45.1631, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.677544, 0.0271534, 0, 1, 1, 1, 1, 7924.38
000:17:03.00, 631.508, 1665.69, 24.0467, 23.6977, 50.3662, 8925.06, 45.1631, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.678595, 0.0271807, 0, 1, 1, 1, 1, 7926.49
000:17:06.00, 633.517, 1666.14, 24.0468, 23.6972, 50.3669, 8932.94, 45.1632, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.679646, 0.027208, 0, 1, 1, 1, 1, 7928.61
000:17:09.00, 635.541, 1666.58, 24.0469, 23.6967, 50.3675, 8940.82, 45.1632, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.680698, 0.0272354, 0, 1, 1, 1, 1, 7930.74
000:17:12.00, 637.581, 1667.01, 24.0471, 23.6962, 50.3682, 8948.7, 45.1633, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.68175, 0.0272628, 0, 1, 1, 1, 1, 7932.87
000:17:15.00, 639.636, 1667.44, 24.0472, 23.6957, 50.3688, 8956.59, 45.1633, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.682803, 0.0272901, 0, 1, 1, 1, 1, 7935.01
000:17:18.00, 641.705, 1667.87, 24.0473, 23.6952, 50.3695, 8964.47, 45.1634, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.683856, 0.0273176, 0, 1, 1, 1, 1, 7937.15
000:17:21.00, 643.79, 1668.3, 24.0475, 23.6948, 50.3701, 8972.37, 45.1635, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.68491, 0.027345, 0, 1, 1, 1, 1, 7939.3
000:17:24.00, 645.89, 1668.72, 24.0476, 23.6943, 50.3708, 8980.26, 45.1635, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.685965, 0.0273725, 0, 1, 1, 1, 1, 7941.45
000:17:27.00, 648.005, 1669.14, 24.0477, 23.6938, 50.3714, 8988.16, 45.1636, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.68702, 0.0274, 0, 1, 1, 1, 1, 7943.61
000:17:30.00, 650.135, 1669.56, 24.0478, 23.6933, 50.3721, 8996.06, 45.1637, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.688075, 0.0274276, 0, 1, 1, 1, 1, 7945.77
000:17:33.00, 652.279, 1669.97, 24.048, 23.6928, 50.3727, 9003.96, 45.1638, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.689131, 0.0274551, 0, 1, 1, 1, 1, 7947.94
000:17:36.00, 654.438, 1670.38, 24.0481, 23.6923, 50.3734, 9011.87, 45.1639, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.690188, 0.0274827, 0, 1, 1, 1, 1, 7950.12
000:17:39.00, 656.613, 1670.79, 24.0482, 23.6918, 50.374, 9019.77, 45.164, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.691245, 0.0275103, 0, 1, 1, 1, 1, 7952.3
000:17:42.00, 658.801, 1671.2, 24.0483, 23.6913, 50.3747, 9027.68, 45.1641, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.692302, 0.027538, 0, 1, 1, 1, 1, 7954.49
000:17:45.00, 661.005, 1671.6, 24.0485, 23.6908, 50.3753, 9035.6, 45.1642, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.69336, 0.0275657, 0, 1, 1, 1, 1, 7956.68
000:17:48.00, 663.223, 1672, 24.0486, 23.6903, 50.376, 9043.52, 45.1643, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.694419, 0.0275934, 0, 1, 1, 1, 1, 7958.87
000:17:51.00, 665.455, 1672.39, 24.0487, 23.6899, 50.3767, 9051.44, 45.1644, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.695478, 0.0276211, 0, 1, 1, 1, 1, 7961.08
000:17:54.00, 667.702, 1672.78, 24.0489, 23.6894, 50.3773, 9059.36, 45.1645, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.696537, 0.0276489, 0, 1, 1, 1, 1, 7963.28
000:17:57.00, 669.964, 1673.17, 24.049, 23.6889, 50.378, 9067.28, 45.1646, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.697597, 0.0276767, 0, 1, 1, 1, 1, 7965.5
000:18:00.00, 672.24, 1673.56, 24.0491, 23.6884, 50.3786, 9075.21, 45.1647, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.698657, 0.0277045, 0, 1, 1, 1, 1, 7967.72
000:18:03.00, 674.53, 1673.94, 24.0492, 23.6879, 50.3793, 9083.14, 45.1648, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.699718, 0.0277324, 0, 1, 1, 1, 1, 7969.94
000:18:06.00, 676.835, 1674.32, 24.0494, 23.6874, 50.3799, 9091.08, 45.165, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.70078, 0.0277603, 0, 1, 1, 1, 1, 7972.17
000:18:09.00, 679.154, 1674.7, 24.0495, 23.6869, 50.3806, 9099.01, 45.1651, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.701842, 0.0277882, 0, 1, 1, 1, 1, 7974.4
000:18:12.00, 681.487, 1675.08, 24.0496, 23.6864, 50.3813, 9106.95, 45.1652, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.702904, 0.0278161, 0, 1, 1, 1, 1, 7976.64
000:18:15.00, 683.834, 1675.45, 24.0497, 23.6859, 50.3819, 9114.89, 45.1653, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.703967, 0.0278441, 0, 1, 1, 1, 1, 7978.88
000:18:18.00, 686.195, 1675.82, 24.0499, 23.6854, 50.3826, 9122.84, 45.1655, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.70503, 0.0278721, 0, 1, 1, 1, 1, 7981.13
000:18:21.00, 688.571, 1676.19, 24.05, 23.6849, 50.3833, 9130.78, 45.1656, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.706094, 0.0279001, 0, 1, 1, 1, 1, 7983.39
000:18:24.00, 690.96, 1676.55, 24.0501, 23.6843, 50.3839, 9138.73, 45.1657, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.707158, 0.0279282, 0, 1, 1, 1, 1, 7985.65
000:18:27.00, 693.364, 1676.91, 24.0502, 23.6838, 50.3846, 9146.68, 45.1659, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.708223, 0.0279563, 0, 1, 1, 1, 1, 7987.91
000:18:30.00, 695.781, 1677.27, 24.0504, 23.6833, 50.3853, 9154.64, 45.166, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.709288, 0.0279844, 0, 1, 1, 1, 1, 7990.18
000:18:33.00, 698.212, 1677.63, 24.0505, 23.6828, 50.3859, 9162.6, 45.1662, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.710353, 0.0280125, 0, 1, 1, 1, 1, 7992.45
000:18:36.00, 700.657, 1677.98, 24.0506, 23.6823, 50.3866, 9170.56, 45.1663, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.711419, 0.0280407, 0, 1, 1, 1, 1, 7994.73
000:18:39.00, 703.116, 1678.33, 24.0507, 23.6818, 50.3873, 9178.52, 45.1664, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.712486, 0.0280689, 0, 1, 1, 1, 1, 7997.02
000:18:42.00, 705.588, 1678.68, 24.0509, 23.6813, 50.3879, 9186.49, 45.1666, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.713553, 0.0280971, 0, 1, 1, 1, 1, 7999.31
000:18:45.00, 708.075, 1679.02, 24.051, 23.6808, 50.3886, 9194.46, 45.1667, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.71462, 0.0281254, 0, 1, 1, 1, 1, 8001.6
000:18:48.00, 710.574, 1679.37, 24.0511, 23.6803, 50.3893, 9202.43, 45.1669, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.715688, 0.0281537, 0, 1, 1, 1, 1, 8003.9
000:18:51.00, 713.088, 1679.71, 24.0512, 23.6798, 50.3899, 9210.4, 45.167, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.716756, 0.028182, 0, 1, 1, 1, 1, 8006.21
000:18:54.00, 715.615, 1680.05, 24.0514, 23.6793, 50.3906, 9218.38, 45.1672, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.717825, 0.0282103, 0, 1, 1, 1, 1, 8008.52
000:18:57.00, 718.155, 1680.38, 24.0515, 23.6787, 50.3913, 9226.36, 45.1673, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.718895, 0.0282387, 0, 1, 1, 1, 1, 8010.83
000:19:00.00, 720.709, 1680.72, 24.0516, 23.6782, 50.392, 9234.34, 45.1675, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.719964, 0.0282671, 0, 1, 1, 1, 1, 8013.15
000:19:03.00, 723.276, 1681.05, 24.0517, 23.6777, 50.3926, 9242.33, 45.1676, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.721034, 0.0282955, 0, 1, 1, 1, 1, 8015.48
000:19:06.00, 725.857, 1681.38, 24.0519, 23.6772, 50.3933, 9250.31, 45.1678, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.722105, 0.028324, 0, 1, 1, 1, 1, 8017.81
000:19:09.00, 728.451, 1681.7, 24.052, 23.6767, 50.394, 9258.31, 45.1679, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.723176, 0.0283525, 0, 1, 1, 1, 1, 8020.14
000:19:12.00, 731.058, 1682.03, 24.0521, 23.6762, 50.3947, 9266.31, 45.1681, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.724248, 0.028381, 0, 1, 1, 1, 1, 8022.49
000:19:15.00, 733.679, 1682.35, 24.0522, 23.6756, 50.3954, 9274.31, 45.1683, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.72532, 0.0284096, 0, 1, 1, 1, 1, 8024.83
000:19:18.00, 736.313, 1682.67, 24.0523, 23.6751, 50.396, 9282.32, 45.1684, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.726393, 0.0284382, 0, 1, 1, 1, 1, 8027.18
000:19:21.00, 738.96, 1682.98, 24.0525, 23.6746, 50.3967, 9290.32, 45.1686, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.727466, 0.0284668, 0, 1, 1, 1, 1, 8029.54
000:19:24.00, 741.62, 1683.3, 24.0526, 23.674, 50.3974, 9298.34, 45.1688, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.728539, 0.0284954, 0, 1, 1, 1, 1, 8031.9
000:19:27.00, 744.293, 1683.61, 24.0527, 23.6735, 50.3981, 9306.35, 45.1689, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.729613, 0.0285241, 0, 1, 1, 1, 1, 8034.27
000:19:30.00, 746.979, 1683.92, 24.0528, 23.673, 50.3988, 9314.37, 45.1691, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.730688, 0.0285528, 0, 1, 1, 1, 1, 8036.64
000:19:33.00, 749.678, 1684.23, 24.0529, 23.6724, 50.3994, 9322.4, 45.1692, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.731763, 0.0285816, 0, 1, 1, 1, 1, 8039.02
000:19:36.00, 752.39, 1684.54, 24.053, 23.6719, 50.4001, 9330.42, 45.1694, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.732838, 0.0286103, 0, 1, 1, 1, 1, 8041.4
000:19:39.00, 755.115, 1684.84, 24.0531, 23.6714, 50.4008, 9338.45, 45.1696, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.733914, 0.0286392, 0, 1, 1, 1, 1, 8043.79
000:19:42.00, 757.853, 1685.15, 24.0532, 23.6708, 50.4015, 9346.48, 45.1698, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.734991, 0.028668, 0, 1, 1, 1, 1, 8046.18
000:19:45.00, 760.604, 1685.45, 24.0533, 23.6703, 50.4022, 9354.52, 45.1699, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.736068, 0.0286968, 0, 1, 1, 1, 1, 8048.58
000:19:48.00, 763.367, 1685.75, 24.0534, 23.6697, 50.4029, 9362.56, 45.1701, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.737146, 0.0287257, 0, 1, 1, 1, 1, 8050.98
000:19:51.00, 766.143, 1686.04, 24.0536, 23.6692, 50.4036, 9370.6, 45.1703, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.738224, 0.0287547, 0, 1, 1, 1, 1, 8053.39
000:19:54.00, 768.932, 1686.34, 24.0537, 23.6686, 50.4043, 9378.64, 45.1704, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.739302, 0.0287836, 0, 1, 1, 1, 1, 8055.8
000:19:57.00, 771.734, 1686.63, 24.0538, 23.6682, 50.4049, 9386.48, 45.1707, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.740381, 0.0288127, 0, 1, 1, 1, 1, 8058.2
000:20:00.00, 774.548, 1686.92, 24.0541, 23.6679, 50.4056, 9394.25, 45.1711, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.741461, 0.0288425, 0, 1, 1, 1, 1, 8060.62
000:20:03.00, 777.375, 1687.21, 24.0545, 23.6676, 50.4063, 9402.09, 45.1718, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.742541, 0.028873, 0, 1, 1, 1, 1, 8063.07
000:20:06.00, 780.213, 1687.5, 24.0548, 23.6673, 50.407, 9410, 45.1725, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.743622, 0.0289041, 0, 1, 1, 1, 1, 8065.53
000:20:09.00, 783.064, 1687.78, 24.0551, 23.667, 50.4077, 9417.94, 45.1732, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.744703, 0.0289352, 0, 1, 1, 1, 1, 8068.01
000:20:12.00, 785.927, 1688.07, 24.0554, 23.6666, 50.4084, 9425.91, 45.1738, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.745784, 0.0289663, 0, 1, 1, 1, 1, 8070.5
000:20:15.00, 788.801, 1688.35, 24.0557, 23.6662, 50.4091, 9433.91, 45.1745, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.746866, 0.0289974, 0, 1, 1, 1, 1, 8073
000:20:18.00, 791.688, 1688.63, 24.056, 23.6658, 50.4098, 9441.92, 45.1751, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.747949, 0.0290286, 0, 1, 1, 1, 1, 8075.51
000:20:21.00, 794.587, 1688.91, 24.0562, 23.6654, 50.4105, 9449.96, 45.1757, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.749032, 0.0290599, 0, 1, 1, 1, 1, 8078.03
000:20:24.00, 797.498, 1689.18, 24.0564, 23.6649, 50.4112, 9458, 45.1764, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.750115, 0.0290913, 0, 1, 1, 1, 1, 8080.55
000:20:27.00, 800.421, 1689.46, 24.0566, 23.6645, 50.4119, 9466.06, 45.177, 0, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.751199, 0.0291228, 0, 1, 1, 0.916667, 1, 8083.08
000:20:30.00, 803.2, 1692.22, 24.5427, 24.5705, 50.3748, 7556.04, 44.3016, 0, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.833333, 0.501199, 0.0291269, 0, 0.75, 0.75, 0.666667, 0.75, 6864.29
000:20:33.00, 805.115, 1705.63, 27.0077, 26.8881, 50.4075, 4405.87, 40.9789, 0, 1, 0, 1, 1, 0, 1, 1, 1, 0, 1, 1, 0.583333, 0.251199, 0.0183827, 0, 0.5, 0.5, 0.416667, 0.5, 5600.79
000:20:36.00, 805.891, 1724.35, 28.7723, 25.5675, 51.1521, 2860.87, 38.5043, 0, 1, 0, 1, 1, 0, 1, 1, 1, 0, 1, 1, 0.333333, 0.00119919, 0.00812605, 0, 0.25, 0.25, 0.166667, 0.25, 4528.51
000:20:39.00, 804.993, 1739.36, 28.7861, 18.4072, 53.2419, 1149.36, 37.1851, 0, 1, 0, 1, 1, 0, 1, 1, 1, 0, 1, 1, 0.0833333, 0, 0.00122056, 0, 5.55112e-16, 5.55112e-16, 0, 5.55112e-16, 3882.82
000:20:42.00, 803.746, 1749.02, 28.2447, 16.6026, 54.6166, 184.399, 36.7715, 0, 1, 0, 1, 1, 0, 1, 1, 1, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 3793.11
000:20:45.00, 803.027, 1755.27, 27.8244, 16.6625, 54.8118, 21.7719, 36.553, 0, 1, 0, 1, 1, 0, 1, 1, 1, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 3757.85
000:20:48.00, 802.613, 1759.33, 27.5501, 16.8958, 54.7748, 0, 36.4062, 0, 1, 0, 1, 1, 0, 1, 1, 1, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 3722.82
000:20:51.00, 802.374, 1761.96, 27.3756, 17.3829, 54.6163, 0, 36.2616, 0, 1, 0, 1, 1, 0, 1, 1, 1, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 3687.88
000:20:54.00, 802.236, 1763.68, 27.2637, 18.0976, 54.3551, 0, 36.0805, 0, 1, 0, 1, 1, 0, 1, 1, 1, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 3653.03
000:20:57.00, 802.157, 1764.81, 27.1902, 18.9722, 54.0139, 0, 35.8487, 0, 1, 0, 1, 1, 0, 1, 1, 1, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 3618.27
000:21:00.00, 802.111, 1765.57, 27.1411, 19.9565, 53.617, 0, 35.5679, 0, 1, 0, 1, 1, 0, 1, 1, 1, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 3583.61
000:21:03.00, 802.085, 1766.07, 27.1076, 21.0057, 53.1866, 0, 35.2477, 0, 1, 0, 1, 1, 0, 1, 1, 1, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 3549.03
000:21:06.00, 802.07, 1766.41, 27.0845, 22.0458, 52.7448, 0, 34.9016, 0, 1, 0, 1, 1, 0, 1, 1, 1, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 3514.55
000:21:09.00, 802.061, 1766.64, 27.0681, 23.0508, 52.3072, 0, 34.5435, 0, 1, 0, 1, 1, 0, 1, 1, 1, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 3480.15
000:21:12.00, 802.056, 1766.8, 27.0563, 23.9781, 51.8921, 0, 34.188, 0, 1, 0, 1, 1, 0, 1, 1, 1, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 3445.85
000:21:15.00, 802.053, 1766.91, 27.0476, 24.8313, 51.5038, 0, 33.8448, 0, 1, 0, 1, 1, 0, 1, 1, 1, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 3411.63
000:21:18.00, 802.051, 1766.99, 27.0412, 25.5904, 51.1478, 0, 33.5183, 0, 1, 0, 1, 1, 0, 1, 1, 1, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 3377.51
000:21:21.00, 802.05, 1767.05, 27.0362, 26.2675, 50.825, 0, 33.2141, 0, 1, 0, 1, 1, 0, 1, 1, 1, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 3343.47
000:21:24.00, 802.05, 1767.09, 27.0323, 26.8823, 50.529, 0, 32.9334, 0, 1, 0, 1, 1, 0, 1, 1, 1, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 3309.53
000:21:27.00, 802.049, 1767.12, 27.0293, 27.433, 50.2592, 0, 32.6767, 0, 1, 0, 1, 1, 0, 1, 1, 1, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 3275.67
000:21:30.00, 802.049, 1767.15, 27.0268, 27.9358, 50.011, 0, 32.4427, 0, 1, 0, 1, 1, 0, 1, 1, 1, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 3241.9
000:21:33.00, 802.049, 1767.16, 27.0248, 28.4026, 49.7795, 0, 32.2283, 0, 1, 0, 1, 1, 0, 1, 1, 1, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 3208.22
000:21:36.00, 802.049, 1767.18, 27.0231, 28.8405, 49.5595, 0, 32.0297, 0, 1, 0, 1, 1, 0, 1, 1, 1, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 3174.63
000:21:39.00, 802.049, 1767.19, 27.0217, 29.2467, 49.3527, 0, 31.8449, 0, 1, 0, 1, 1, 0, 1, 1, 1, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 3141.13
000:21:42.00, 802.049, 1767.19, 27.0205, 29.631, 49.1549, 0, 31.6682, 0, 1, 0, 1, 1, 0, 1, 1, 1, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 3107.71
000:21:45.00, 802.049, 1767.2, 27.0195, 29.9946, 48.9659, 0, 31.4995, 0, 1, 0, 1, 1, 0, 1, 1, 1, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 3074.39
000:21:48.00, 802.049, 1767.2, 27.0186, 30.3441, 48.7836, 0, 31.3386, 0, 1, 0, 1, 1, 0, 1, 1, 1, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 3041.15
000:21:51.00, 802.048, 1767.21, 27.0178, 30.6839, 48.606, 0, 31.1842, 0, 1, 0, 1, 1, 0, 1, 1, 1, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 3007.99
000:21:54.00, 802.048, 1767.21, 27.0171, 31.0069, 48.4345, 0, 31.0361, 0, 1, 0, 1, 1, 0, 1, 1, 1, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 2974.93
000:21:57.00, 802.048, 1767.21, 27.0164, 31.3179, 48.2686, 0, 30.8943, 0, 1, 0, 1, 1, 0, 1, 1, 1, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 2941.95
000:22:00.00, 802.048, 1767.21, 27.0158, 31.6166, 48.108, 0, 30.7583, 0, 1, 0, 1, 1, 0, 1, 1, 1, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 2909.06
000:22:03.00, 802.048, 1767.21, 27.0152, 31.9048, 47.9524, 0, 30.628, 0, 1, 0, 1, 1, 0, 1, 1, 1, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 2876.25
000:22:06.00, 802.048, 1767.22, 27.0146, 32.1861, 47.8002, 0, 30.5025, 0, 1, 0, 1, 1, 0, 1, 1, 1, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 2843.53
000:22:09.00, 802.048, 1767.22, 27.0141, 32.4584, 47.6516, 0, 30.3812, 0, 1, 0, 1, 1, 0, 1, 1, 1, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 2810.89
000:22:12.00, 802.048, 1767.22, 27.0136, 32.7214, 47.507, 0, 30.2643, 0, 1, 0, 1, 1, 0, 1, 1, 1, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 2778.35
000:22:15.00, 802.048, 1767.22, 27.0131, 32.9814, 47.3648, 0, 30.151, 0, 1, 0, 1, 1, 0, 1, 1, 1, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 2745.88
000:22:18.00, 802.048, 1767.22, 27.0126, 33.234, 47.2245, 0, 30.0406, 0, 1, 0, 1, 1, 0, 1, 1, 1, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 2713.5
000:22:21.00, 802.048, 1767.22, 27.0121, 33.4753, 47.0889, 0, 29.9339, 0, 1, 0, 1, 1, 0, 1, 1, 1, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 2681.21
000:22:24.00, 802.048, 1767.22, 27.0116, 33.7082, 46.9575, 0, 29.8312, 0, 1, 0, 1, 1, 0, 1, 1, 1, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 2649
000:22:27.00, 802.047, 1767.22, 27.0112, 33.9373, 46.8284, 0, 29.7319, 0, 1, 0, 1, 1, 0, 1, 1, 1, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 2616.88
000:22:30.00, 802.047, 1767.21, 27.0107, 34.1607, 46.7016, 0, 29.6354, 0, 1, 0, 1, 1, 0, 1, 1, 1, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 2584.84
000:22:33.00, 802.047, 1767.21, 27.0103, 34.3774, 46.5777, 0, 29.5419, 0, 1, 0, 1, 1, 0, 1, 1, 1, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 2552.88
000:22:36.00, 802.047, 1767.21, 27.0099, 34.5875, 46.4568, 0, 29.4515, 0, 1, 0, 1, 1, 0, 1, 1, 1, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 2521.01
000:22:39.00, 802.047, 1767.21, 27.0094, 34.7949, 46.3377, 0, 29.3628, 0, 1, 0, 1, 1, 0, 1, 1, 1, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 2489.22
000:22:42.00, 802.047, 1767.21, 27.009, 34.998, 46.22, 0, 29.2755, 0, 1, 0, 1, 1, 0, 1, 1, 1, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 2457.51
000:22:45.00, 802.047, 1767.21, 27.0086, 35.1956, 46.1046, 0, 29.1899, 0, 1, 0, 1, 1, 0, 1, 1, 1, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 2425.89
000:22:48.00, 802.047, 1767.21, 27.0081, 35.3876, 45.9919, 0, 29.1066, 0, 1, 0, 1, 1, 0, 1, 1, 1, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 2394.35
000:22:51.00, 802.047, 1767.21, 27.0077, 35.5762, 45.8811, 0, 29.0254, 0, 1, 0, 1, 1, 0, 1, 1, 1, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 2362.9
000:22:54.00, 802.047, 1767.21, 27.0073, 35.7597, 45.773, 0, 28.9466, 0, 1, 0, 1, 1, 0, 1, 1, 1, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 2331.52
000:22:57.00, 802.046, 1767.21, 27.0069, 35.9387, 45.667, 0, 28.8702, 0, 1, 0, 1, 1, 0, 1, 1, 1, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 2300.23
000:23:00.00, 802.046, 1767.21, 27.0065, 36.1127, 45.5631, 0, 28.796, 0, 1, 0, 1, 1, 0, 1, 1, 1, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 2269.02
000:23:03.00, 802.046, 1767.21, 27.006, 36.2819, 45.4615, 0, 28.7241, 0, 1, 0, 1, 1, 0, 1, 1, 1, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 2237.89
000:23:06.00, 802.046, 1767.21, 27.0056, 36.4464, 45.3622, 0, 28.6545, 0, 1, 0, 1, 1, 0, 1, 1, 1, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 2206.85
000:23:09.00, 802.046, 1767.21, 27.0052, 36.6077, 45.2648, 0, 28.5871, 0, 1, 0, 1, 1, 0, 1, 1, 1, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 2175.88
000:23:12.00, 802.046, 1767.2, 27.0048, 36.7677, 45.1681, 0, 28.5213, 0, 1, 0, 1, 1, 0, 1, 1, 1, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 2145
000:23:15.00, 802.046, 1767.2, 27.0044, 36.9242, 45.073, 0, 28.457, 0, 1, 0, 1, 1, 0, 1, 1, 1, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 2114.2
000:23:18.00, 802.046, 1767.2, 27.004, 37.0766, 44.9797, 0, 28.3945, 0, 1, 0, 1, 1, 0, 1, 1, 1, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 2083.47
000:23:21.00, 802.046, 1767.2, 27.0036, 37.2248, 44.8885, 0, 28.3338, 0, 1, 0, 1, 1, 0, 1, 1, 1, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 2052.83
000:23:24.00, 802.046, 1767.2, 27.0031, 37.3691, 44.7993, 0, 28.2751, 0, 1, 0, 1, 1, 0, 1, 1, 1, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 2022.27
000:23:27.00, 802.046, 1767.2, 27.0027, 37.5094, 44.712, 0, 28.2183, 0, 1, 0, 1, 1, 0, 1, 1, 1, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1991.79
000:23:30.00, 802.045, 1767.2, 27.0023, 37.6489, 44.6258, 0, 28.1631, 0, 1, 0, 1, 1, 0, 1, 1, 1, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1961.39
000:23:33.00, 802.045, 1767.2, 27.0019, 37.7863, 44.5404, 0, 28.109, 0, 1, 0, 1, 1, 0, 1, 1, 1, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1931.07
000:23:36.00, 802.045, 1767.2, 27.0015, 37.9204, 44.4564, 0, 28.0563, 0, 1, 0, 1, 1, 0, 1, 1, 1, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1900.83
000:23:39.00, 802.045, 1767.2, 27.0011, 38.0509, 44.3741, 0, 28.0051, 0, 1, 0, 1, 1, 0, 1, 1, 1, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1870.67
000:23:42.00, 802.045, 1767.19, 27.0007, 38.1772, 44.2938, 0, 27.9556, 0, 1, 0, 1, 1, 0, 1, 1, 1, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1840.58
000:23:45.00, 802.045, 1767.19, 27.0003, 38.2993, 44.2157, 0, 27.9079, 0, 1, 0, 1, 1, 0, 1, 1, 1, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1810.58
000:23:48.00, 802.045, 1767.19, 26.9999, 38.4179, 44.1394, 0, 27.8617, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1780.65
000:23:51.00, 802.045, 1767.19, 26.9995, 38.5334, 44.0645, 0, 27.8153, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1750.81
000:23:54.00, 802.045, 1767.19, 26.9991, 38.6486, 43.99, 0, 27.769, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1721.04
000:23:57.00, 802.045, 1767.19, 26.9987, 38.7614, 43.9166, 0, 27.7232, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1691.35
000:24:00.00, 802.044, 1767.19, 26.9982, 38.8713, 43.8445, 0, 27.6782, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1661.73
000:24:03.00, 802.044, 1767.19, 26.9978, 38.9783, 43.774, 0, 27.6345, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1632.2
000:24:06.00, 802.044, 1767.19, 26.9974, 39.0823, 43.7051, 0, 27.5921, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1602.74
000:24:09.00, 802.044, 1767.19, 26.997, 39.1835, 43.6376, 0, 27.5512, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1573.36
000:24:12.00, 802.044, 1767.19, 26.9966, 39.2819, 43.5717, 0, 27.5117, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1544.06
000:24:15.00, 802.044, 1767.18, 26.9962, 39.3776, 43.5072, 0, 27.4738, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1514.83
000:24:18.00, 802.044, 1767.18, 26.9958, 39.4705, 43.4442, 0, 27.4373, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1485.68
000:24:21.00, 802.044, 1767.18, 26.9954, 39.5623, 43.3822, 0, 27.4022, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1456.61
000:24:24.00, 802.044, 1767.18, 26.995, 39.6532, 43.3208, 0, 27.3679, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1427.61
000:24:27.00, 802.044, 1767.18, 26.9946, 39.7417, 43.2605, 0, 27.3347, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1398.69
000:24:30.00, 802.043, 1767.18, 26.9942, 39.8277, 43.2015, 0, 27.3026, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1369.84
000:24:33.00, 802.043, 1767.18, 26.9938, 39.9112, 43.1439, 0, 27.2718, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1341.07
000:24:36.00, 802.043, 1767.18, 26.9934, 39.9922, 43.0876, 0, 27.2423, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1312.38
000:24:39.00, 802.043, 1767.18, 26.993, 40.0707, 43.0326, 0, 27.214, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1283.76
000:24:42.00, 802.043, 1767.17, 26.9926, 40.1469, 42.979, 0, 27.187, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1255.22
000:24:45.00, 802.043, 1767.17, 26.9922, 40.2208, 42.9266, 0, 27.1612, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1226.75
000:24:48.00, 802.043, 1767.17, 26.9918, 40.2922, 42.8754, 0, 27.1367, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1198.35
000:24:51.00, 802.043, 1767.17, 26.9914, 40.3614, 42.8254, 0, 27.1134, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1170.03
000:24:54.00, 802.043, 1767.17, 26.991, 40.4283, 42.7766, 0, 27.0912, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1141.79
000:24:57.00, 802.043, 1767.17, 26.9906, 40.4933, 42.729, 0, 27.0701, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1113.62
000:25:00.00, 802.042, 1767.17, 26.9902, 40.558, 42.6819, 0, 27.0499, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1085.52
000:25:03.00, 802.042, 1767.17, 26.9898, 40.6209, 42.6356, 0, 27.0304, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1057.49
000:25:06.00, 802.042, 1767.17, 26.9894, 40.6816, 42.5904, 0, 27.0118, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1029.54
000:25:09.00, 802.042, 1767.17, 26.989, 40.7402, 42.5464, 0, 26.9942, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1001.67
000:25:12.00, 802.042, 1767.16, 26.9886, 40.7966, 42.5035, 0, 26.9776, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 973.862
000:25:15.00, 802.042, 1767.16, 26.9882, 40.8509, 42.4618, 0, 26.9621, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 946.131
000:25:18.00, 802.042, 1767.16, 26.9878, 40.9025, 42.4215, 0, 26.9477, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 918.472
000:25:21.00, 802.042, 1767.16, 26.9874, 40.9521, 42.3824, 0, 26.9345, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 890.886
000:25:24.00, 802.042, 1767.16, 26.987, 40.9998, 42.3444, 0, 26.9223, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 863.373
000:25:27.00, 802.042, 1767.16, 26.9866, 41.0455, 42.3075, 0, 26.9111, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 835.931
000:25:30.00, 802.042, 1767.16, 26.9862, 41.0893, 42.2717, 0, 26.901, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 808.562
000:25:33.00, 802.041, 1767.16, 26.9858, 41.1312, 42.2369, 0, 26.8918, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 781.264
000:25:36.00, 802.041, 1767.16, 26.9854, 41.1713, 42.2032, 0, 26.8836, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 754.038
000:25:39.00, 802.041, 1767.15, 26.985, 41.2095, 42.1705, 0, 26.8763, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 726.884
000:25:42.00, 802.041, 1767.15, 26.9846, 41.2459, 42.1388, 0, 26.8699, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 699.8
000:25:45.00, 802.041, 1767.15, 26.9842, 41.2805, 42.1082, 0, 26.8644, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 672.788
000:25:48.00, 802.041, 1767.15, 26.9838, 41.3134, 42.0785, 0, 26.8598, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 645.846
000:25:51.00, 802.041, 1767.15, 26.9834, 41.3444, 42.0499, 0, 26.856, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 618.975
000:25:54.00, 802.041, 1767.15, 26.983, 41.3738, 42.0222, 0, 26.8532, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 592.175
000:25:57.00, 802.041, 1767.15, 26.9826, 41.4019, 41.9954, 0, 26.8511, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 565.445
000:26:00.00, 802.041, 1767.15, 26.9822, 41.4291, 41.9692, 0, 26.8496, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 538.785
000:26:03.00, 802.04, 1767.15, 26.9818, 41.4546, 41.9438, 0, 26.8487, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 512.194
000:26:06.00, 802.04, 1767.15, 26.9814, 41.4784, 41.9194, 0, 26.8486, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 485.674
000:26:09.00, 802.04, 1767.14, 26.981, 41.5005, 41.896, 0, 26.8493, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 459.223
000:26:12.00, 802.04, 1767.14, 26.9806, 41.5209, 41.8736, 0, 26.8507, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 432.842
000:26:15.00, 802.04, 1767.14, 26.9802, 41.5396, 41.852, 0, 26.8529, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 406.53
000:26:18.00, 802.04, 1767.14, 26.9798, 41.5567, 41.8315, 0, 26.8559, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 380.286
000:26:21.00, 802.04, 1767.14, 26.9794, 41.5722, 41.8118, 0, 26.8596, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 354.112
000:26:24.00, 802.04, 1767.14, 26.979, 41.5861, 41.7931, 0, 26.8641, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 328.006
000:26:27.00, 802.04, 1767.14, 26.9786, 41.5984, 41.7753, 0, 26.8693, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 301.969
000:26:30.00, 802.04, 1767.14, 26.9782, 41.6091, 41.7583, 0, 26.8752, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 276
000:26:33.00, 802.039, 1767.14, 26.9778, 41.6183, 41.7423, 0, 26.8819, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 250.099
000:26:36.00, 802.039, 1767.13, 26.9775, 41.6259, 41.7272, 0, 26.8893, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 224.266
000:26:39.00, 802.039, 1767.13, 26.9771, 41.632, 41.7129, 0, 26.8974, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 198.5
000:26:42.00, 802.039, 1767.13, 26.9767, 41.6366, 41.6995, 0, 26.9061, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 172.803
000:26:45.00, 802.039, 1767.13, 26.9763, 41.6397, 41.687, 0, 26.9156, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 147.172
000:26:48.00, 802.039, 1767.13, 26.9759, 41.6413, 41.6754, 0, 26.9257, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 121.609
000:26:51.00, 802.039, 1767.13, 26.9755, 41.6414, 41.6646, 0, 26.9365, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 96.1134
000:26:54.00, 802.039, 1767.13, 26.9751, 41.6401, 41.6546, 0, 26.9479, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 70.6842
000:26:57.00, 802.039, 1767.13, 26.9747, 41.6373, 41.6455, 0, 26.96, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 45.3217
000:27:00.00, 802.039, 1767.13, 26.9743, 41.6331, 41.6373, 0, 26.9727, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 20.0258
000:27:03.00, 802.038, 1767.12, 26.9739, 41.6274, 41.6298, 0, 26.9861, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:27:06.00, 802.038, 1767.12, 26.9735, 41.6208, 41.6231, 0, 27, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:27:09.00, 802.038, 1767.12, 26.9731, 41.6143, 41.6165, 0, 27.0142, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:27:12.00, 802.038, 1767.12, 26.9727, 41.6079, 41.6101, 0, 27.0285, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:27:15.00, 802.038, 1767.12, 26.9723, 41.6016, 41.6037, 0, 27.0428, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:27:18.00, 802.038, 1767.12, 26.9719, 41.5953, 41.5974, 0, 27.057, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:27:21.00, 802.038, 1767.12, 26.9715, 41.5891, 41.5912, 0, 27.0711, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:27:24.00, 802.038, 1767.12, 26.9711, 41.583, 41.585, 0, 27.085, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:27:27.00, 802.038, 1767.12, 26.9708, 41.577, 41.579, 0, 27.0988, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:27:30.00, 802.038, 1767.11, 26.9704, 41.571, 41.573, 0, 27.1124, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:27:33.00, 802.037, 1767.11, 26.97, 41.5651, 41.567, 0, 27.1259, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:27:36.00, 802.037, 1767.11, 26.9696, 41.5592, 41.5612, 0, 27.1392, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:27:39.00, 802.037, 1767.11, 26.9692, 41.5534, 41.5554, 0, 27.1523, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:27:42.00, 802.037, 1767.11, 26.9688, 41.5477, 41.5496, 0, 27.1652, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:27:45.00, 802.037, 1767.11, 26.9684, 41.5421, 41.5439, 0, 27.178, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:27:48.00, 802.037, 1767.11, 26.968, 41.5365, 41.5383, 0, 27.1906, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:27:51.00, 802.037, 1767.11, 26.9676, 41.5309, 41.5328, 0, 27.203, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:27:54.00, 802.037, 1767.11, 26.9672, 41.5254, 41.5273, 0, 27.2152, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:27:57.00, 802.037, 1767.11, 26.9668, 41.52, 41.5218, 0, 27.2273, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:28:00.00, 802.037, 1767.1, 26.9664, 41.5146, 41.5164, 0, 27.2392, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:28:03.00, 802.036, 1767.1, 26.966, 41.5093, 41.5111, 0, 27.2509, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:28:06.00, 802.036, 1767.1, 26.9656, 41.5041, 41.5058, 0, 27.2624, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:28:09.00, 802.036, 1767.1, 26.9653, 41.4988, 41.5006, 0, 27.2738, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:28:12.00, 802.036, 1767.1, 26.9649, 41.4937, 41.4954, 0, 27.285, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:28:15.00, 802.036, 1767.1, 26.9645, 41.4886, 41.4903, 0, 27.296, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:28:18.00, 802.036, 1767.1, 26.9641, 41.4835, 41.4852, 0, 27.3069, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:28:21.00, 802.036, 1767.1, 26.9637, 41.4785, 41.4802, 0, 27.3176, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:28:24.00, 802.036, 1767.1, 26.9633, 41.4736, 41.4752, 0, 27.3281, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:28:27.00, 802.036, 1767.09, 26.9629, 41.4686, 41.4703, 0, 27.3385, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:28:30.00, 802.036, 1767.09, 26.9625, 41.4638, 41.4654, 0, 27.3487, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:28:33.00, 802.035, 1767.09, 26.9621, 41.459, 41.4606, 0, 27.3587, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:28:36.00, 802.035, 1767.09, 26.9617, 41.4542, 41.4558, 0, 27.3686, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:28:39.00, 802.035, 1767.09, 26.9613, 41.4494, 41.451, 0, 27.3783, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:28:42.00, 802.035, 1767.09, 26.961, 41.4448, 41.4463, 0, 27.3879, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:28:45.00, 802.035, 1767.09, 26.9606, 41.4401, 41.4417, 0, 27.3972, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:28:48.00, 802.035, 1767.09, 26.9602, 41.4355, 41.437, 0, 27.4064, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:28:51.00, 802.035, 1767.09, 26.9598, 41.4309, 41.4324, 0, 27.4155, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:28:54.00, 802.035, 1767.08, 26.9594, 41.4264, 41.4279, 0, 27.4244, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:28:57.00, 802.035, 1767.08, 26.959, 41.4219, 41.4234, 0, 27.4331, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:29:00.00, 802.035, 1767.08, 26.9586, 41.4174, 41.4189, 0, 27.4417, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:29:03.00, 802.034, 1767.08, 26.9582, 41.413, 41.4145, 0, 27.4501, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:29:06.00, 802.034, 1767.08, 26.9578, 41.4086, 41.4101, 0, 27.4584, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:29:09.00, 802.034, 1767.08, 26.9574, 41.4043, 41.4057, 0, 27.4665, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:29:12.00, 802.034, 1767.08, 26.957, 41.4, 41.4014, 0, 27.4744, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:29:15.00, 802.034, 1767.08, 26.9567, 41.3957, 41.3971, 0, 27.4822, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:29:18.00, 802.034, 1767.08, 26.9563, 41.3914, 41.3928, 0, 27.4898, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:29:21.00, 802.034, 1767.08, 26.9559, 41.3872, 41.3886, 0, 27.4973, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:29:24.00, 802.034, 1767.07, 26.9555, 41.383, 41.3844, 0, 27.5046, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:29:27.00, 802.034, 1767.07, 26.9551, 41.3788, 41.3802, 0, 27.5118, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:29:30.00, 802.033, 1767.07, 26.9547, 41.3747, 41.3761, 0, 27.5188, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:29:33.00, 802.033, 1767.07, 26.9543, 41.3706, 41.372, 0, 27.5257, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:29:36.00, 802.033, 1767.07, 26.9539, 41.3665, 41.3679, 0, 27.5324, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:29:39.00, 802.033, 1767.07, 26.9535, 41.3625, 41.3639, 0, 27.539, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:29:42.00, 802.033, 1767.07, 26.9532, 41.3585, 41.3598, 0, 27.5454, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:29:45.00, 802.033, 1767.07, 26.9528, 41.3545, 41.3558, 0, 27.5516, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:29:48.00, 802.033, 1767.07, 26.9524, 41.3506, 41.3519, 0, 27.5578, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:29:51.00, 802.033, 1767.06, 26.952, 41.3467, 41.348, 0, 27.5638, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:29:54.00, 802.033, 1767.06, 26.9516, 41.3428, 41.3441, 0, 27.5696, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:29:57.00, 802.033, 1767.06, 26.9512, 41.3389, 41.3402, 0, 27.5753, 0, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
