Model Time, 23LT0001:MeasuredValue, 23LT0002:MeasuredValue, 23PT0001:MeasuredValue, 23PT0002:MeasuredValue, 23PT0003:MeasuredValue, 23FE0001:VolumeFlow, 23TT0003:MeasuredValue, 23LT0001:AlarmHighHigh, 23LT0001:AlarmLowLow, 23LT0001:AlarmHigh, 23LT0001:AlarmLow, 23LT0002:AlarmHighHigh, 23LT0002:AlarmHigh, 23LT0002:AlarmLow, 23LT0002:AlarmLowLow, 23PT0001:AlarmHighHigh, 23PT0001:AlarmHigh, 23PT0001:AlarmLow, 23PT0001:AlarmLowLow, 23LV0001:ValveStemPosition, 23LV0002:ValveStemPosition, 23TV0003:ValveStemPosition, 23UV0001:ValveStemPosition, 25ESV0001:ValveStemPosition, 23ESV0002:ValveStemPosition, 23ESV0003:ValveStemPosition, 23ESV0005:ValveStemPosition, 23KA0001_m:MachineSpeed
, mm, mm, barg, barg, barg, m3/h, C, , , , , , , , , , , , , fraction, fraction, fraction, fraction, fraction, fraction, fraction, fraction, rpm
000:00:00.00, 500, 1500.02, 24, 23.8019, 50.2068, 6712.16, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.826451, 0.473625, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:00:03.00, 500, 1500.02, 24, 23.8019, 50.2068, 6712.16, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.826451, 0.473625, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:00:06.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.16, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.826451, 0.473624, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:00:09.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.16, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.826451, 0.473624, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:00:12.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.16, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.826451, 0.473624, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:00:15.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.16, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.826451, 0.473624, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:00:18.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.16, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.826451, 0.473624, 0.020533, 0, 1, 1, 1, 1, 7546.84
000:00:21.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.16, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.826451, 0.473624, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:00:24.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.16, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.826451, 0.473623, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:00:27.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.16, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473623, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:00:30.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473623, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:00:33.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.16, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473623, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:00:36.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.16, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473623, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:00:39.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473623, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:00:42.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.16, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473623, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:00:45.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.16, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473622, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:00:48.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473622, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:00:51.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473622, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:00:54.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.16, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473622, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:00:57.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473622, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:01:00.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473622, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:01:03.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.16, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473622, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:01:06.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.16, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473622, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:01:09.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473621, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:01:12.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473621, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:01:15.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473621, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:01:18.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473621, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:01:21.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473621, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:01:24.00, 500, 1500.01, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473621, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:01:27.00, 500, 1500, 24, 23.8019, 50.2068, 6712.16, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473621, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:01:30.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473621, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:01:33.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473621, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:01:36.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.47362, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:01:39.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.47362, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:01:42.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.47362, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:01:45.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.47362, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:01:48.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.47362, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:01:51.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.47362, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:01:54.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.47362, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:01:57.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.47362, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:02:00.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.47362, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:02:03.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.47362, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:02:06.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.47362, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:02:09.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.47362, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:02:12.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473619, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:02:15.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473619, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:02:18.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473619, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:02:21.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473619, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:02:24.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473619, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:02:27.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473619, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:02:30.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473619, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:02:33.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473619, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:02:36.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473619, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:02:39.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473619, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:02:42.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473619, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:02:45.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473619, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:02:48.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473619, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:02:51.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473619, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:02:54.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473619, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:02:57.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473618, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:03:00.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473618, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:03:03.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473618, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:03:06.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473618, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:03:09.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473618, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:03:12.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473618, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:03:15.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473618, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:03:18.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473618, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:03:21.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473618, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:03:24.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473618, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:03:27.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473618, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:03:30.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473618, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:03:33.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473618, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:03:36.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473618, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:03:39.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473618, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:03:42.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473618, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:03:45.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473618, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:03:48.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473618, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:03:51.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473618, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:03:54.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473618, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:03:57.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473618, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:04:00.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473618, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:04:03.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473618, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:04:06.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473618, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:04:09.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473618, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:04:12.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473618, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:04:15.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473617, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:04:18.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473617, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:04:21.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473617, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:04:24.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473617, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:04:27.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473617, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:04:30.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473617, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:04:33.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473617, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:04:36.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473617, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:04:39.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473617, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:04:42.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473617, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:04:45.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473617, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:04:48.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473617, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:04:51.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473617, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:04:54.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473617, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:04:57.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473617, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:05:00.00, 500, 1500, 24, 23.8019, 50.2068, 6712.17, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82645, 0.473617, 0.020533, 0, 1, 1, 1, 1, 7546.85
000:05:03.00, 500.143, 1500.15, 23.9974, 23.7874, 50.2077, 6723.74, 45.0123, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.826591, 0.473694, 0.0205854, 0, 1, 1, 1, 1, 7548.48
000:05:06.00, 500.5, 1500.68, 23.9551, 23.7516, 50.2025, 6650.48, 44.9425, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.827186, 0.47396, 0.0204473, 0, 1, 1, 1, 1, 7542.12
000:05:09.00, 500.992, 1501.54, 23.9481, 23.7602, 50.1978, 6577.27, 44.8584, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.828134, 0.474398, 0.0201182, 0, 1, 1, 1, 1, 7537
000:05:12.00, 501.539, 1502.63, 23.956, 23.7701, 50.1967, 6555.25, 44.846, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.829263, 0.474954, 0.0199688, 0, 1, 1, 1, 1, 7535.6
000:05:15.00, 502.098, 1503.85, 23.9617, 23.7745, 50.1967, 6552.58, 44.8736, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.830465, 0.47558, 0.0200147, 0, 1, 1, 1, 1, 7534.69
000:05:18.00, 502.648, 1505.13, 23.9653, 23.7779, 50.1966, 6549.64, 44.8949, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.831688, 0.476243, 0.0200816, 0, 1, 1, 1, 1, 7533.59
000:05:21.00, 503.178, 1506.42, 23.9686, 23.7814, 50.1964, 6545.94, 44.9023, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.832904, 0.47692, 0.0201021, 0, 1, 1, 1, 1, 7532.54
000:05:24.00, 503.682, 1507.7, 23.9719, 23.7847, 50.1962, 6543.01, 44.9041, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.834099, 0.477596, 0.0200953, 0, 1, 1, 1, 1, 7531.63
000:05:27.00, 504.159, 1508.95, 23.9748, 23.7876, 50.1962, 6540.82, 44.9061, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.835263, 0.478263, 0.0200848, 0, 1, 1, 1, 1, 7530.83
000:05:30.00, 504.607, 1510.16, 23.9775, 23.7902, 50.1961, 6539.05, 44.909, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.836393, 0.478915, 0.0200781, 0, 1, 1, 1, 1, 7530.12
000:05:33.00, 505.026, 1511.31, 23.9798, 23.7926, 50.1961, 6537.57, 44.9123, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.837488, 0.479546, 0.020074, 0, 1, 1, 1, 1, 7529.48
000:05:36.00, 505.417, 1512.4, 23.982, 23.7947, 50.196, 6536.33, 44.9156, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.838548, 0.480151, 0.0200707, 0, 1, 1, 1, 1, 7528.9
000:05:39.00, 505.782, 1513.43, 23.9839, 23.7965, 50.196, 6535.27, 44.9188, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.839572, 0.480731, 0.0200676, 0, 1, 1, 1, 1, 7528.39
000:05:42.00, 506.121, 1514.4, 23.9855, 23.7982, 50.196, 6534.38, 44.9219, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.840562, 0.481287, 0.0200645, 0, 1, 1, 1, 1, 7527.93
000:05:45.00, 506.436, 1515.31, 23.987, 23.7997, 50.196, 6533.6, 44.9248, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.841518, 0.481818, 0.0200617, 0, 1, 1, 1, 1, 7527.52
000:05:48.00, 506.727, 1516.17, 23.9884, 23.801, 50.1959, 6532.93, 44.9277, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.842442, 0.482328, 0.020059, 0, 1, 1, 1, 1, 7527.14
000:05:51.00, 506.996, 1516.98, 23.9896, 23.8021, 50.1959, 6532.33, 44.9305, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.843336, 0.482817, 0.0200566, 0, 1, 1, 1, 1, 7526.81
000:05:54.00, 507.244, 1517.75, 23.9906, 23.8031, 50.1959, 6531.79, 44.9333, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.8442, 0.483286, 0.0200544, 0, 1, 1, 1, 1, 7526.5
000:05:57.00, 507.472, 1518.47, 23.9915, 23.804, 50.1959, 6531.31, 44.9359, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.845035, 0.483737, 0.0200523, 0, 1, 1, 1, 1, 7526.22
000:06:00.00, 507.681, 1519.14, 23.9923, 23.8048, 50.1959, 6530.87, 44.9384, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.845842, 0.48417, 0.0200503, 0, 1, 1, 1, 1, 7525.97
000:06:03.00, 507.872, 1519.78, 23.9931, 23.8055, 50.1959, 6530.46, 44.9409, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.846623, 0.484587, 0.0200484, 0, 1, 1, 1, 1, 7525.74
000:06:06.00, 508.045, 1520.38, 23.9937, 23.8062, 50.1959, 6530.08, 44.9432, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.847378, 0.484989, 0.0200466, 0, 1, 1, 1, 1, 7525.52
000:06:09.00, 508.203, 1520.95, 23.9943, 23.8067, 50.1959, 6529.72, 44.9455, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.848109, 0.485375, 0.0200449, 0, 1, 1, 1, 1, 7525.33
000:06:12.00, 506.25, 1519.28, 24.1904, 24.2357, 50.1963, 6597.5, 44.968, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.846795, 0.484644, 0.0194986, 0.00311474, 1, 1, 1, 1, 7510.36
000:06:15.00, 500.806, 1512.58, 25.1166, 25.081, 50.296, 7748.02, 46.2557, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.838367, 0.481367, 0.022975, 0, 1, 1, 1, 1, 7654.32
000:06:18.00, 492.738, 1501.08, 25.5533, 25.2888, 50.3774, 8596.92, 47.1234, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.82364, 0.475647, 0.0268788, 0, 1, 1, 1, 1, 7803.21
000:06:21.00, 483.127, 1486.02, 25.6384, 25.2555, 50.4234, 9077.33, 47.3978, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.804713, 0.468072, 0.0287912, 0, 1, 1, 1, 1, 7903.48
000:06:24.00, 472.809, 1468.64, 25.584, 25.1521, 50.4478, 9354.12, 47.2731, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.783384, 0.459255, 0.0290996, 0, 1, 1, 1, 1, 7974.97
000:06:27.00, 462.346, 1449.95, 25.4851, 25.0319, 50.4623, 9538.14, 47.0705, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.760923, 0.449692, 0.028771, 0, 1, 1, 1, 1, 8032.68
000:06:30.00, 452.093, 1430.7, 25.3745, 24.9097, 50.4726, 9678.5, 46.9821, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.738163, 0.439752, 0.0286628, 0, 1, 1, 1, 1, 8082.62
000:06:33.00, 440.26, 1410.05, 25.1424, 24.8994, 50.4613, 9700.09, 46.8951, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.713724, 0.429014, 0.0287069, 0, 1, 1, 1, 1, 8073.62
000:06:36.00, 425.402, 1385.93, 26.2364, 26.1055, 50.5385, 10082.5, 47.1351, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.682747, 0.416421, 0.029294, 0, 1, 1, 1, 1, 8242.98
000:06:39.00, 408.165, 1358.87, 26.9458, 26.5252, 50.6626, 10862.4, 47.8333, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.645627, 0.402233, 0.0316481, 0, 1, 1, 1, 1, 8487.33
000:06:42.00, 389.576, 1330.32, 27.1454, 26.5158, 50.7625, 11534.8, 48.4408, 1, 1, 1, 0, 1, 1, 1, 1, 1, 0, 1, 1, 0.604229, 0.387156, 0.0344907, 0, 1, 1, 1, 1, 8681.35
000:06:45.00, 370.886, 1301.19, 27.6016, 27.333, 50.863, 12040.9, 48.6395, 1, 1, 1, 0, 1, 1, 1, 1, 1, 0, 1, 1, 0.56044, 0.371646, 0.0361547, 0, 1, 1, 1, 1, 8829.43
000:06:48.00, 355.714, 1272.2, 26.9211, 25.7282, 50.8946, 12497.2, 48.5743, 1, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 0.520511, 0.356062, 0.0368139, 0, 1, 1, 1, 1, 9029.82
000:06:51.00, 344.78, 1244.56, 25.5105, 24.406, 50.799, 12395.4, 48.2935, 1, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 0.4885, 0.341009, 0.0367143, 0, 1, 1, 1, 1, 8947.53
000:06:54.00, 337.439, 1220.78, 24.6002, 23.7484, 50.6923, 11956.1, 47.8103, 1, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 0.463716, 0.327761, 0.0358131, 0, 1, 1, 1, 1, 8836.47
000:06:57.00, 332.82, 1201.47, 24.1141, 23.4192, 50.6222, 11593.5, 47.3178, 1, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 0.444652, 0.316646, 0.0345187, 0, 1, 1, 1, 1, 8765.46
000:07:00.00, 330.058, 1186.23, 23.8566, 23.2459, 50.5813, 11353.4, 47.0221, 1, 1, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0.429643, 0.307478, 0.033651, 0, 1, 1, 1, 1, 8719.33
000:07:03.00, 328.541, 1174.27, 23.7177, 23.154, 50.5568, 11194.1, 46.9059, 1, 1, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0.417358, 0.299891, 0.0334365, 0, 1, 1, 1, 1, 8685.76
000:07:06.00, 327.879, 1164.84, 23.6406, 23.1048, 50.5405, 11078.9, 46.8395, 1, 1, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0.406944, 0.293513, 0.0335186, 0, 1, 1, 1, 1, 8658.44
000:07:09.00, 327.821, 1157.28, 23.5991, 23.082, 50.5285, 10987.9, 46.7417, 1, 1, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0.397859, 0.288031, 0.0335401, 0, 1, 1, 1, 1, 8634.41
000:07:12.00, 328.207, 1151.1, 23.5812, 23.078, 50.5193, 10911.8, 46.6149, 1, 1, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0.389759, 0.283208, 0.0334212, 0, 1, 1, 1, 1, 8612.72
000:07:15.00, 328.93, 1145.96, 23.5794, 23.0866, 50.5123, 10847, 46.4925, 1, 1, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0.382421, 0.278873, 0.0332596, 0, 1, 1, 1, 1, 8593.07
000:07:18.00, 332.574, 1143.6, 23.5622, 22.8145, 50.5185, 10836.6, 46.43, 1, 1, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0.378368, 0.275914, 0.0332911, 0, 1, 1, 1, 1, 8614.24
000:07:21.00, 337.199, 1146.57, 22.5345, 21.9613, 50.4434, 10464.3, 46.0005, 1, 1, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0.379908, 0.275625, 0.0325987, 0.00157724, 1, 1, 1, 1, 8433.59
000:07:24.00, 340.621, 1149, 22.9228, 22.7182, 50.3954, 10053.2, 45.4106, 1, 1, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0.379418, 0.275082, 0.0306688, 0.00657023, 1, 1, 1, 1, 8355.48
000:07:27.00, 343.147, 1149.72, 23.4647, 23.1641, 50.4268, 10120.7, 45.3598, 1, 1, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0.377084, 0.27369, 0.0298192, 0, 1, 1, 1, 1, 8399.39
000:07:30.00, 345.043, 1149.24, 23.6905, 23.2936, 50.46, 10278.9, 45.76, 1, 1, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0.373425, 0.2717, 0.0309286, 0, 1, 1, 1, 1, 8426.67
000:07:33.00, 346.56, 1147.98, 23.7909, 23.3597, 50.4737, 10359.7, 46.0777, 1, 1, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0.368943, 0.269312, 0.0323876, 0, 1, 1, 1, 1, 8434.16
000:07:36.00, 348.28, 1146.26, 24.1081, 23.9041, 50.4934, 10416.6, 46.1098, 1, 1, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0.364029, 0.266687, 0.0329306, 0, 1, 1, 1, 1, 8432.78
000:07:39.00, 353.385, 1147.96, 23.4748, 22.6599, 50.476, 10412.8, 45.9129, 1, 1, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0.364176, 0.265769, 0.0328033, 0, 1, 1, 1, 1, 8447.38
000:07:42.00, 361.416, 1156.67, 22.389, 21.7014, 50.3927, 9842.05, 45.2164, 1, 1, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0.371417, 0.26839, 0.0312325, 0.00240002, 1, 1, 1, 1, 8255.22
000:07:45.00, 371.029, 1170.33, 21.9886, 21.6754, 50.27, 8827.64, 43.8056, 1, 1, 1, 0, 1, 1, 0, 1, 1, 1, 0, 1, 0.383064, 0.273547, 0.0269173, 0.0221555, 1, 1, 1, 1, 8067.31
000:07:48.00, 381.288, 1186.14, 22.4127, 22.3059, 50.194, 8456.56, 43.4121, 1, 1, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0.397028, 0.279859, 0.0238233, 0.0336535, 1, 1, 1, 1, 8001.79
000:07:51.00, 391.627, 1203.13, 22.8387, 22.6139, 50.2117, 8654.12, 44.0069, 1, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 0.411982, 0.28684, 0.0249622, 0.0209268, 1, 1, 1, 1, 8011.22
000:07:54.00, 401.82, 1221.09, 22.8052, 22.4521, 50.2482, 8604.58, 44.3279, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.427221, 0.294393, 0.0265162, 0.00949881, 1, 1, 1, 1, 7981.02
000:07:57.00, 411.841, 1239.52, 22.6704, 22.387, 50.2346, 8122.26, 43.9966, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.442657, 0.302278, 0.025932, 0.0119295, 1, 1, 1, 1, 7903.08
000:08:00.00, 421.529, 1257.61, 22.8168, 22.6457, 50.2009, 7774.62, 43.6101, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.458061, 0.310081, 0.024187, 0.0179801, 1, 1, 1, 1, 7847.69
000:08:03.00, 430.689, 1275, 23.0527, 22.859, 50.2008, 7788.97, 43.6834, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.472985, 0.317622, 0.0237147, 0.0139471, 1, 1, 1, 1, 7832.39
000:08:06.00, 439.321, 1291.88, 23.1102, 22.8608, 50.2154, 7734.53, 43.8183, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.487261, 0.324991, 0.0241028, 0.00799254, 1, 1, 1, 1, 7810.39
000:08:09.00, 447.513, 1308.22, 23.1075, 22.883, 50.2111, 7486.82, 43.6974, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.501033, 0.332176, 0.0237634, 0.00810427, 1, 1, 1, 1, 7769.46
000:08:12.00, 455.265, 1323.94, 23.2043, 23.0218, 50.1992, 7304.33, 43.5513, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.514346, 0.339131, 0.022947, 0.00941569, 1, 1, 1, 1, 7738.08
000:08:15.00, 462.547, 1339.01, 23.321, 23.1286, 50.1995, 7262.33, 43.5827, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.527109, 0.345833, 0.022628, 0.00717496, 1, 1, 1, 1, 7721.76
000:08:18.00, 469.392, 1353.43, 23.3693, 23.1611, 50.2036, 7183.5, 43.6283, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.53932, 0.352286, 0.0226141, 0.00468848, 1, 1, 1, 1, 7702.87
000:08:21.00, 475.851, 1367.21, 23.4059, 23.2119, 50.2006, 7042.56, 43.5792, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.551067, 0.358494, 0.022307, 0.00443235, 1, 1, 1, 1, 7679.56
000:08:24.00, 481.937, 1380.37, 23.4744, 23.2926, 50.1968, 6949.94, 43.5461, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.562383, 0.364452, 0.0218911, 0.00412839, 1, 1, 1, 1, 7661.92
000:08:27.00, 487.66, 1392.91, 23.5348, 23.3474, 50.1976, 6899.94, 43.5779, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.573258, 0.370167, 0.0217045, 0.00265805, 1, 1, 1, 1, 7649
000:08:30.00, 493.05, 1404.87, 23.5705, 23.3819, 50.1981, 6826.21, 43.5972, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.583727, 0.375648, 0.021572, 0.00157451, 1, 1, 1, 1, 7634.88
000:08:33.00, 497.133, 1415.36, 23.5488, 23.4342, 50.1837, 6574.04, 43.4405, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.593206, 0.380455, 0.0209228, 0.0058341, 1, 1, 1, 1, 7605.12
000:08:36.00, 497.637, 1420.67, 24.5181, 24.5664, 50.2599, 7551.7, 44.4749, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.596443, 0.38271, 0.0224686, 0, 1, 1, 1, 1, 7683.41
000:08:39.00, 495.29, 1420.42, 25.1458, 24.948, 50.3551, 8508.89, 45.628, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.593253, 0.382187, 0.0268353, 0, 1, 1, 1, 1, 7834.66
000:08:42.00, 491.151, 1415.85, 25.3506, 25.0043, 50.41, 9066.05, 46.1706, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.585661, 0.37949, 0.0294328, 0, 1, 1, 1, 1, 7939.62
000:08:45.00, 486.034, 1408.31, 25.3622, 24.9503, 50.4394, 9378.23, 46.2199, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.575407, 0.375275, 0.030267, 0, 1, 1, 1, 1, 8011.17
000:08:48.00, 479.549, 1398.3, 24.9596, 24.478, 50.434, 9498.07, 45.9848, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.563136, 0.369778, 0.0299308, 0, 1, 1, 1, 1, 8032.74
000:08:51.00, 469.765, 1383.75, 25.9076, 25.8564, 50.4854, 9735.94, 45.923, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.544559, 0.361951, 0.029394, 0, 1, 1, 1, 1, 8125.2
000:08:54.00, 457.337, 1364.72, 26.8415, 26.5358, 50.6068, 10484.5, 46.5475, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.519524, 0.351791, 0.0309006, 0, 1, 1, 1, 1, 8374.63
000:08:57.00, 443.312, 1342.66, 27.1961, 26.6327, 50.7238, 11253, 47.3859, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0, 1, 1, 0.489952, 0.340012, 0.0340654, 0, 1, 1, 1, 1, 8594.23
000:09:00.00, 428.598, 1319.05, 27.2036, 26.5029, 50.7994, 11796.3, 47.8043, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0, 1, 1, 0.457734, 0.327344, 0.0364724, 0, 1, 1, 1, 1, 8758.3
000:09:03.00, 413.851, 1294.83, 27.0693, 26.3027, 50.8425, 12166.8, 47.7898, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0, 1, 1, 0.42433, 0.314246, 0.0372583, 0, 1, 1, 1, 1, 8888.48
000:09:06.00, 399.504, 1270.55, 26.8857, 26.0839, 50.8699, 12443.2, 47.7065, 1, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 0.390746, 0.301003, 0.0373909, 0, 1, 1, 1, 1, 8999.99
000:09:09.00, 385.828, 1246.59, 26.6877, 25.8636, 50.8897, 12668.3, 47.7363, 1, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 0.357647, 0.287791, 0.0378216, 0, 1, 1, 1, 1, 9100.89
000:09:12.00, 375.389, 1223.1, 26.8676, 25.7704, 50.9608, 13008.7, 47.8474, 1, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 0.327839, 0.274701, 0.0386423, 0, 1, 1, 1, 1, 9285.43
000:09:15.00, 369.287, 1200.73, 25.4343, 24.203, 50.8785, 13064.3, 47.7538, 1, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 0.306595, 0.262056, 0.0390908, 0, 1, 1, 1, 1, 9246.3
000:09:18.00, 366.524, 1181.43, 24.3327, 23.3604, 50.7559, 12640.9, 47.374, 1, 1, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0.292482, 0.250846, 0.0385719, 0, 1, 1, 1, 1, 9101.9
000:09:21.00, 366.132, 1166.38, 23.7176, 22.9448, 50.6641, 12183, 46.858, 1, 1, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0.283622, 0.241678, 0.0372644, 0, 1, 1, 1, 1, 8991.59
000:09:24.00, 369.864, 1157.62, 23.3773, 22.4608, 50.6187, 11876.7, 46.5003, 1, 1, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0.280979, 0.235593, 0.0361793, 0, 1, 1, 1, 1, 8951.31
000:09:27.00, 377.757, 1159.48, 22.0562, 21.1443, 50.5128, 11356.9, 45.9732, 1, 1, 1, 0, 1, 1, 0, 1, 1, 1, 1, 1, 0.288058, 0.234816, 0.0350147, 0, 1, 1, 1, 1, 8749.71
000:09:30.00, 387.989, 1169.96, 21.2548, 20.6988, 50.3733, 10440.9, 45.0072, 1, 1, 1, 0, 1, 1, 0, 1, 1, 1, 0, 1, 0.301349, 0.238386, 0.0323496, 0.0196427, 1, 1, 1, 1, 8494.27
000:09:33.00, 399.305, 1185.36, 21.3726, 21.1254, 50.256, 9711.55, 44.0015, 1, 1, 1, 0, 1, 1, 0, 1, 1, 1, 0, 1, 0.318055, 0.244484, 0.0283999, 0.0321747, 1, 1, 1, 1, 8337.75
000:09:36.00, 410.965, 1203.35, 21.8313, 21.6215, 50.2256, 9482.74, 44.0496, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0, 1, 0.336418, 0.251964, 0.0274152, 0.0309322, 1, 1, 1, 1, 8280.7
000:09:39.00, 422.587, 1222.94, 22.0835, 21.7719, 50.2443, 9404.19, 44.3789, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.355485, 0.260343, 0.028391, 0.0203933, 1, 1, 1, 1, 8241.48
000:09:42.00, 433.986, 1243.58, 22.0472, 21.6888, 50.2581, 9149.47, 44.3424, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.37478, 0.269346, 0.0286881, 0.0139699, 1, 1, 1, 1, 8164.87
000:09:45.00, 444.696, 1264.37, 21.9052, 21.5287, 50.227, 8547.34, 43.8428, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0, 1, 0.394032, 0.278526, 0.0274556, 0.0162614, 1, 1, 1, 1, 8069.63
000:09:48.00, 451.925, 1280.39, 22.7971, 22.9342, 50.2212, 8603.16, 43.8847, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.408492, 0.285415, 0.0259566, 0.0214108, 1, 1, 1, 1, 8013.94
000:09:51.00, 455.711, 1289.81, 23.898, 23.7638, 50.3363, 9266.13, 44.7586, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.41579, 0.289062, 0.0284475, 0, 1, 1, 1, 1, 8158.09
000:09:54.00, 457.208, 1294.84, 24.1846, 23.815, 50.4233, 9737.72, 45.4619, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.417881, 0.290542, 0.0310678, 0, 1, 1, 1, 1, 8238.84
000:09:57.00, 457.344, 1296.6, 24.2451, 23.8274, 50.4488, 9931.97, 45.7106, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.416768, 0.290407, 0.032566, 0, 1, 1, 1, 1, 8264.88
000:10:00.00, 456.704, 1296.14, 24.2705, 23.8424, 50.4576, 10013.3, 45.558, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.413765, 0.289158, 0.0325022, 0, 1, 1, 1, 1, 8280.83
000:10:03.00, 456.757, 1295.05, 24.5337, 24.0565, 50.4813, 10112.3, 45.4026, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.410396, 0.28759, 0.0319295, 0, 1, 1, 1, 1, 8328.43
000:10:06.00, 459.991, 1297.76, 23.4539, 22.6265, 50.4395, 9996.92, 45.1749, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.412691, 0.287923, 0.0315122, 0, 1, 1, 1, 1, 8269.11
000:10:09.00, 465.751, 1306.07, 22.4972, 21.9354, 50.3428, 9198.51, 44.125, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.42082, 0.291094, 0.0290717, 0.0079715, 1, 1, 1, 1, 8065.77
000:10:12.00, 472.99, 1318.04, 22.4689, 22.2999, 50.2211, 8281.85, 43.112, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.432979, 0.29615, 0.0247876, 0.0303462, 1, 1, 1, 1, 7931.79
000:10:15.00, 480.648, 1331.6, 23.0049, 22.8771, 50.1906, 8344.64, 43.3414, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.44697, 0.302066, 0.0237967, 0.0291038, 1, 1, 1, 1, 7929.05
000:10:18.00, 488.24, 1346.29, 23.1865, 22.8736, 50.232, 8543.13, 43.9636, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.461387, 0.308616, 0.0257467, 0.0133018, 1, 1, 1, 1, 7943.69
000:10:21.00, 493.679, 1359.69, 23.1514, 23.039, 50.2472, 8322.08, 44.0248, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.473956, 0.314595, 0.0262155, 0.0117135, 1, 1, 1, 1, 7872.48
000:10:24.00, 495.913, 1367.77, 24.1112, 24.0645, 50.3097, 8708.96, 44.49, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.480145, 0.317963, 0.027163, 0, 1, 1, 1, 1, 7954.58
000:10:27.00, 495.826, 1371.07, 24.5775, 24.2912, 50.3942, 9242.54, 45.0415, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.481096, 0.318961, 0.0289135, 0, 1, 1, 1, 1, 8067.46
000:10:30.00, 494.311, 1370.75, 24.7171, 24.3333, 50.4331, 9574.65, 45.4587, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.478625, 0.31816, 0.0305912, 0, 1, 1, 1, 1, 8130.06
000:10:33.00, 491.988, 1367.96, 24.7429, 24.322, 50.4518, 9754.46, 45.5748, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.474088, 0.31611, 0.0313974, 0, 1, 1, 1, 1, 8170.99
000:10:36.00, 489.259, 1363.57, 24.7298, 24.2916, 50.4623, 9869.97, 45.5031, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.468387, 0.313241, 0.0313829, 0, 1, 1, 1, 1, 8203.78
000:10:39.00, 486.381, 1358.22, 24.7004, 24.2516, 50.4698, 9958.21, 45.4357, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.462102, 0.309865, 0.0311793, 0, 1, 1, 1, 1, 8232.51
000:10:42.00, 483.513, 1352.34, 24.6623, 24.2057, 50.476, 10031.7, 45.4491, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.455604, 0.306197, 0.0312075, 0, 1, 1, 1, 1, 8258.27
000:10:45.00, 480.753, 1346.24, 24.6194, 24.1572, 50.4809, 10094.6, 45.5067, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.449124, 0.302387, 0.0314517, 0, 1, 1, 1, 1, 8281.39
000:10:48.00, 478.499, 1340.3, 24.8473, 24.6314, 50.5003, 10182.3, 45.5808, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.442809, 0.298628, 0.0317216, 0, 1, 1, 1, 1, 8299.14
000:10:51.00, 479.445, 1337.88, 24.0956, 23.2419, 50.4819, 10202.4, 45.5559, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.441212, 0.29661, 0.0320415, 0, 1, 1, 1, 1, 8333.05
000:10:54.00, 483.509, 1342.14, 22.9135, 22.207, 50.3958, 9648.46, 44.9737, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.446505, 0.297943, 0.0308968, 0.00241813, 1, 1, 1, 1, 8149.19
000:10:57.00, 489.558, 1351.59, 22.4616, 22.1388, 50.2735, 8677.87, 43.5677, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.456821, 0.301905, 0.026564, 0.0213088, 1, 1, 1, 1, 7973.89
000:11:00.00, 496.522, 1363.54, 22.8454, 22.7275, 50.1996, 8332.49, 43.2276, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.469941, 0.307178, 0.0236529, 0.031929, 1, 1, 1, 1, 7923.72
000:11:03.00, 503.334, 1376.73, 23.0793, 22.7209, 50.2099, 8464.22, 43.7684, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.484119, 0.313133, 0.0248209, 0.0190546, 1, 1, 1, 1, 7947.14
000:11:06.00, 507.27, 1386.91, 23.6665, 23.6457, 50.2643, 8671, 44.401, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.49446, 0.317643, 0.0265033, 0.00990801, 1, 1, 1, 1, 7935.38
000:11:09.00, 508.327, 1392.04, 24.4002, 24.1927, 50.3668, 9133.85, 45, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.498671, 0.319662, 0.0285799, 0, 1, 1, 1, 1, 8053.64
000:11:12.00, 507.483, 1393.12, 24.641, 24.2808, 50.4252, 9536.67, 45.4615, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.498456, 0.31967, 0.0303607, 0, 1, 1, 1, 1, 8133.44
000:11:15.00, 505.513, 1391.23, 24.6965, 24.2815, 50.45, 9756.7, 45.6379, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.495475, 0.318184, 0.0313775, 0, 1, 1, 1, 1, 8178.8
000:11:18.00, 502.931, 1387.33, 24.6927, 24.2559, 50.4622, 9883.67, 45.5882, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.490865, 0.31568, 0.0315016, 0, 1, 1, 1, 1, 8211.83
000:11:21.00, 500.06, 1382.18, 24.6676, 24.2193, 50.47, 9973.06, 45.5029, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.485359, 0.312521, 0.0312865, 0, 1, 1, 1, 1, 8239.78
000:11:24.00, 497.104, 1376.29, 24.6327, 24.1765, 50.4761, 10044.9, 45.4907, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.479424, 0.308971, 0.0312361, 0, 1, 1, 1, 1, 8264.62
000:11:27.00, 494.19, 1370.05, 24.5924, 24.1305, 50.4809, 10105.8, 45.5357, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.473354, 0.305211, 0.0314272, 0, 1, 1, 1, 1, 8286.85
000:11:30.00, 491.394, 1363.7, 24.5494, 24.0831, 50.4846, 10158.1, 45.582, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.467333, 0.301364, 0.0316897, 0, 1, 1, 1, 1, 8306.76
000:11:33.00, 489.094, 1357.59, 24.7796, 24.5619, 50.503, 10235.9, 45.6282, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.461475, 0.297607, 0.0318841, 0, 1, 1, 1, 1, 8321.5
000:11:36.00, 489.953, 1355.26, 24.032, 23.1798, 50.484, 10249.9, 45.5847, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.460253, 0.295718, 0.0321316, 0, 1, 1, 1, 1, 8352.53
000:11:39.00, 493.878, 1359.87, 22.8503, 22.1409, 50.3973, 9691.1, 44.9986, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.465854, 0.297316, 0.0309654, 0.00243718, 1, 1, 1, 1, 8166.92
000:11:42.00, 499.668, 1369.47, 22.3994, 22.0756, 50.2744, 8717.96, 43.5946, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.476235, 0.301446, 0.0266393, 0.0214672, 1, 1, 1, 1, 7988.68
000:11:45.00, 506.335, 1381.46, 22.7899, 22.6729, 50.2001, 8367.82, 43.2542, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.489255, 0.306825, 0.0237383, 0.0321147, 1, 1, 1, 1, 7936.44
000:11:48.00, 513.19, 1394.76, 23.1637, 22.9219, 50.2181, 8566.26, 43.848, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.503371, 0.312925, 0.0248963, 0.0196505, 1, 1, 1, 1, 7956.38
000:11:51.00, 520.029, 1409.16, 23.0726, 22.7038, 50.2531, 8520.78, 44.1611, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.517827, 0.319651, 0.0263907, 0.00855887, 1, 1, 1, 1, 7931.66
000:11:54.00, 526.871, 1424.19, 22.8966, 22.6051, 50.2379, 8045.12, 43.8351, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.532638, 0.326761, 0.0257816, 0.0110752, 1, 1, 1, 1, 7857.94
000:11:57.00, 533.545, 1439.01, 23.0214, 22.8453, 50.2039, 7711.03, 43.4678, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.547614, 0.33384, 0.0240572, 0.0170336, 1, 1, 1, 1, 7808.62
000:12:00.00, 539.537, 1453.14, 23.1003, 22.7919, 50.1938, 7602.68, 43.4742, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.562258, 0.340649, 0.0236434, 0.012611, 1, 1, 1, 1, 7801.35
000:12:03.00, 542.361, 1462.91, 23.8187, 23.8901, 50.2349, 7992.6, 44.0214, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.572359, 0.345335, 0.0241505, 0.00714165, 1, 1, 1, 1, 7796.31
000:12:06.00, 542.028, 1467.02, 24.6108, 24.4426, 50.3477, 8727.65, 44.9447, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.575691, 0.347218, 0.0272341, 0, 1, 1, 1, 1, 7937.85
000:12:09.00, 539.6, 1466.51, 24.886, 24.5507, 50.4088, 9249.22, 45.5418, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.57408, 0.3468, 0.0296253, 0, 1, 1, 1, 1, 8033.9
000:12:12.00, 535.928, 1462.67, 24.9442, 24.5412, 50.4384, 9533.99, 45.7425, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.569334, 0.3447, 0.030844, 0, 1, 1, 1, 1, 8092.75
000:12:15.00, 531.591, 1456.6, 24.9295, 24.4995, 50.4535, 9698.41, 45.6674, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.56273, 0.341458, 0.0309292, 0, 1, 1, 1, 1, 8135.67
000:12:18.00, 526.956, 1449.13, 24.89, 24.446, 50.4633, 9813.92, 45.5642, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.555098, 0.337483, 0.0306442, 0, 1, 1, 1, 1, 8172.06
000:12:21.00, 522.257, 1440.87, 24.8397, 24.3862, 50.4711, 9907.02, 45.559, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.546973, 0.333068, 0.0306014, 0, 1, 1, 1, 1, 8204.45
000:12:24.00, 517.637, 1432.22, 24.7839, 24.3234, 50.4773, 9986.16, 45.6241, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.538692, 0.328419, 0.0308638, 0, 1, 1, 1, 1, 8233.5
000:12:27.00, 513.185, 1423.47, 24.7254, 24.2596, 50.482, 10054.4, 45.6877, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.530469, 0.323674, 0.031207, 0, 1, 1, 1, 1, 8259.55
000:12:30.00, 508.953, 1414.8, 24.666, 24.1962, 50.4855, 10113.4, 45.7156, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.522438, 0.318929, 0.0314584, 0, 1, 1, 1, 1, 8282.76
000:12:33.00, 504.968, 1406.34, 24.6073, 24.1347, 50.488, 10164.1, 45.717, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.51468, 0.314244, 0.031604, 0, 1, 1, 1, 1, 8303.34
000:12:36.00, 501.571, 1398.35, 24.8277, 24.6072, 50.5059, 10240.7, 45.7402, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.507242, 0.309754, 0.0317095, 0, 1, 1, 1, 1, 8318.55
000:12:39.00, 501.383, 1394.27, 24.0638, 23.2047, 50.4862, 10253.4, 45.6969, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.504487, 0.307193, 0.0319571, 0, 1, 1, 1, 1, 8349.99
000:12:42.00, 504.343, 1397.3, 22.8705, 22.1579, 50.3986, 9692.14, 45.117, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.50867, 0.308184, 0.0308296, 0.00247772, 1, 1, 1, 1, 8163.42
000:12:45.00, 509.208, 1405.45, 22.4173, 22.0925, 50.2754, 8724.13, 43.7182, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.517681, 0.311771, 0.0265379, 0.0214782, 1, 1, 1, 1, 7985.15
000:12:48.00, 514.993, 1416.1, 22.807, 22.6885, 50.2013, 8375.77, 43.3828, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.529365, 0.316662, 0.0236831, 0.0319669, 1, 1, 1, 1, 7933.68
000:12:51.00, 520.729, 1428.06, 23.0419, 22.6803, 50.2111, 8497.86, 43.9105, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.542227, 0.322258, 0.0248473, 0.0191622, 1, 1, 1, 1, 7956.13
000:12:54.00, 523.686, 1437.08, 23.6383, 23.6205, 50.265, 8697.23, 44.529, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.551417, 0.326445, 0.0265037, 0.0101457, 1, 1, 1, 1, 7943.12
000:12:57.00, 523.769, 1441.13, 24.379, 24.1699, 50.3677, 9156.59, 45.1171, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.554493, 0.328169, 0.0285606, 0, 1, 1, 1, 1, 8061.92
000:13:00.00, 521.941, 1441.15, 24.6143, 24.2512, 50.4261, 9554.77, 45.5679, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.55307, 0.327886, 0.0303262, 0, 1, 1, 1, 1, 8140.36
000:13:03.00, 518.987, 1438.21, 24.6661, 24.2498, 50.4502, 9768.39, 45.7315, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.548826, 0.32611, 0.0313194, 0, 1, 1, 1, 1, 8183.78
000:13:06.00, 515.428, 1433.27, 24.6617, 24.225, 50.4619, 9889.6, 45.6699, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.542913, 0.323316, 0.0314159, 0, 1, 1, 1, 1, 8215.18
000:13:09.00, 511.592, 1427.09, 24.638, 24.1906, 50.4693, 9974.75, 45.5769, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.536078, 0.319873, 0.0311832, 0, 1, 1, 1, 1, 8241.88
000:13:12.00, 507.686, 1420.21, 24.6052, 24.1504, 50.4751, 10043.6, 45.5601, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.528793, 0.316044, 0.031127, 0, 1, 1, 1, 1, 8265.69
000:13:15.00, 503.84, 1412.99, 24.5673, 24.1069, 50.4799, 10102.1, 45.602, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.521359, 0.312014, 0.0313183, 0, 1, 1, 1, 1, 8287.06
000:13:18.00, 500.13, 1405.7, 24.5267, 24.0621, 50.4834, 10152.6, 45.6452, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.513964, 0.307907, 0.0315815, 0, 1, 1, 1, 1, 8306.23
000:13:21.00, 496.602, 1398.49, 24.4849, 24.0171, 50.486, 10196.2, 45.6607, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.506727, 0.303805, 0.0317746, 0, 1, 1, 1, 1, 8323.32
000:13:24.00, 493.283, 1391.46, 24.4431, 23.9732, 50.4879, 10233.7, 45.6554, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.499721, 0.299764, 0.0318835, 0, 1, 1, 1, 1, 8338.49
000:13:27.00, 490.185, 1384.7, 24.4026, 23.9312, 50.4894, 10266, 45.6462, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.492987, 0.295818, 0.0319608, 0, 1, 1, 1, 1, 8351.92
000:13:30.00, 487.642, 1378.42, 24.6401, 24.4208, 50.5063, 10325.4, 45.6679, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.486549, 0.292081, 0.0320456, 0, 1, 1, 1, 1, 8360.84
000:13:33.00, 486.168, 1374.11, 23.9941, 23.3847, 50.4815, 10314.2, 45.614, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.482719, 0.289303, 0.032188, 0, 1, 1, 1, 1, 8360.21
000:13:36.00, 484.659, 1370.37, 23.9731, 23.5723, 50.4628, 10147.8, 45.4177, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.479054, 0.286789, 0.0317312, 0, 1, 1, 1, 1, 8318.82
000:13:39.00, 483.026, 1366.37, 24.1159, 23.7161, 50.4657, 10142.4, 45.3145, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.475076, 0.284127, 0.0312523, 0, 1, 1, 1, 1, 8336.17
000:13:42.00, 481.304, 1362.15, 24.1986, 23.7664, 50.4755, 10214.4, 45.4081, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.4708, 0.281334, 0.031431, 0, 1, 1, 1, 1, 8358.47
000:13:45.00, 479.56, 1357.86, 24.2239, 23.7713, 50.4829, 10276.9, 45.5528, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.466348, 0.278489, 0.0320005, 0, 1, 1, 1, 1, 8374.29
000:13:48.00, 477.853, 1353.62, 24.2213, 23.7591, 50.4867, 10317.6, 45.6143, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.461847, 0.275642, 0.0324175, 0, 1, 1, 1, 1, 8385.23
000:13:51.00, 476.224, 1349.49, 24.208, 23.7418, 50.4885, 10344, 45.5883, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.457395, 0.27283, 0.0325094, 0, 1, 1, 1, 1, 8393.54
000:13:54.00, 474.699, 1345.52, 24.1915, 23.7235, 50.4894, 10362.9, 45.5399, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.453057, 0.27008, 0.0324443, 0, 1, 1, 1, 1, 8400.41
000:13:57.00, 473.291, 1341.75, 24.1745, 23.7056, 50.4901, 10377.6, 45.5136, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.448873, 0.267409, 0.0324142, 0, 1, 1, 1, 1, 8406.35
000:14:00.00, 474.204, 1340.19, 24.1266, 23.376, 50.5024, 10440.6, 45.5489, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.447035, 0.265832, 0.0326259, 0, 1, 1, 1, 1, 8453.24
000:14:03.00, 478.333, 1345.2, 22.904, 22.1072, 50.4311, 10089.3, 45.1812, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.452169, 0.267551, 0.0321071, 0, 1, 1, 1, 1, 8304.65
000:14:06.00, 484.435, 1355.93, 22.1696, 21.716, 50.3166, 9149.44, 43.8869, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.46233, 0.272175, 0.0287529, 0.0148614, 1, 1, 1, 1, 8095.4
000:14:09.00, 491.506, 1369.53, 22.387, 22.253, 50.2115, 8483.23, 43.0916, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.475341, 0.278302, 0.0245819, 0.0329305, 1, 1, 1, 1, 7991.66
000:14:12.00, 498.912, 1384.52, 22.8929, 22.7142, 50.2048, 8611.33, 43.5248, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.489731, 0.285193, 0.0246295, 0.02533, 1, 1, 1, 1, 7997.3
000:14:15.00, 506.334, 1400.65, 22.9604, 22.6153, 50.245, 8680.86, 44.0193, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.504656, 0.292736, 0.0264383, 0.0114055, 1, 1, 1, 1, 7989.19
000:14:18.00, 513.717, 1417.57, 22.7662, 22.4346, 50.2475, 8299.52, 43.8667, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.519907, 0.300753, 0.0265304, 0.00950034, 1, 1, 1, 1, 7919
000:14:21.00, 520.934, 1434.43, 22.8138, 22.6192, 50.2106, 7834.23, 43.4116, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.535295, 0.308827, 0.0248147, 0.0170632, 1, 1, 1, 1, 7851.03
000:14:24.00, 527.784, 1450.67, 23.0614, 22.8824, 50.1996, 7786.46, 43.3782, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.550446, 0.316676, 0.0238555, 0.0156886, 1, 1, 1, 1, 7830.55
000:14:27.00, 534.19, 1466.37, 23.1562, 22.9085, 50.2147, 7786.63, 43.5624, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.565039, 0.324333, 0.0242041, 0.00882363, 1, 1, 1, 1, 7815.67
000:14:30.00, 540.232, 1481.6, 23.1334, 22.893, 50.2151, 7559.48, 43.5035, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.579162, 0.331827, 0.0240828, 0.00765701, 1, 1, 1, 1, 7777.14
000:14:33.00, 545.922, 1496.12, 23.202, 23.0129, 50.2016, 7335.56, 43.3381, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.592896, 0.339046, 0.0232557, 0.0095373, 1, 1, 1, 1, 7741.71
000:14:36.00, 551.206, 1509.74, 23.3262, 23.1374, 50.199, 7279.42, 43.3467, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.606127, 0.345882, 0.0227841, 0.00796124, 1, 1, 1, 1, 7724.48
000:14:39.00, 556.092, 1522.34, 23.3815, 23.1708, 50.2038, 7218.45, 43.4171, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.618796, 0.352271, 0.0227746, 0.00505933, 1, 1, 1, 1, 7707.67
