Model Time, 23LT0001:MeasuredValue, 23LT0002:MeasuredValue, 23PT0001:MeasuredValue, 23PT0002:MeasuredValue, 23PT0003:MeasuredValue, 23FE0001:VolumeFlow, 23TT0003:MeasuredValue, 23LT0001:AlarmHighHigh, 23LT0001:AlarmLowLow, 23LT0001:AlarmHigh, 23LT0001:AlarmLow, 23LT0002:AlarmHighHigh, 23LT0002:AlarmHigh, 23LT0002:AlarmLow, 23LT0002:AlarmLowLow, 23PT0001:AlarmHighHigh, 23PT0001:AlarmHigh, 23PT0001:AlarmLow, 23PT0001:AlarmLowLow, 23LV0001:ValveStemPosition, 23LV0002:ValveStemPosition, 23TV0003:ValveStemPosition, 23UV0001:ValveStemPosition, 25ESV0001:ValveStemPosition, 23ESV0002:ValveStemPosition, 23ESV0003:ValveStemPosition, 23ESV0005:ValveStemPosition, 23KA0001_m:MachineSpeed
000:14:42.00, 560.632, 1533.9, 23.4084, 23.2091, 50.2017, 7075.24, 43.3856, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.63098, 0.358203, 0.0225198, 0.00454887, 1, 1, 1, 1, 7684.15
000:14:45.00, 564.835, 1544.48, 23.4723, 23.2896, 50.197, 6968.22, 43.3463, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.642716, 0.363699, 0.0220669, 0.00451405, 1, 1, 1, 1, 7665.3
000:14:48.00, 568.702, 1554.17, 23.5359, 23.3485, 50.1972, 6918.25, 43.3812, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.653979, 0.368798, 0.0218385, 0.00310004, 1, 1, 1, 1, 7652.53
000:14:51.00, 572.257, 1563.07, 23.571, 23.3805, 50.198, 6847.08, 43.4131, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.664785, 0.373547, 0.0217132, 0.00187335, 1, 1, 1, 1, 7638.7
000:14:54.00, 575.527, 1571.26, 23.6062, 23.4235, 50.1962, 6762.22, 43.4124, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.675179, 0.377987, 0.0214675, 0.00148043, 1, 1, 1, 1, 7624.47
000:14:57.00, 578.522, 1578.69, 23.6498, 23.4704, 50.195, 6705.35, 43.4297, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.685178, 0.382081, 0.0212272, 0.000856079, 1, 1, 1, 1, 7613.37
000:15:00.00, 581.257, 1585.17, 23.684, 23.5028, 50.1953, 6658.59, 43.4668, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.694789, 0.385737, 0.0210825, 0, 1, 1, 1, 1, 7603.76
000:15:03.00, 583.749, 1590.99, 23.7144, 23.5366, 50.1944, 6611.31, 43.4996, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.704037, 0.389094, 0.0209405, 0, 1, 1, 1, 1, 7594.13
000:15:06.00, 586.009, 1596.34, 23.7505, 23.5743, 50.1937, 6586.64, 43.5476, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.712936, 0.392242, 0.0208288, 0, 1, 1, 1, 1, 7586.66
000:15:09.00, 588.045, 1601.34, 23.7832, 23.6053, 50.1939, 6579.28, 43.6134, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.72149, 0.395239, 0.0207957, 0, 1, 1, 1, 1, 7580.73
000:15:12.00, 587.693, 1602.61, 23.8021, 23.6947, 50.1705, 6285.42, 43.4486, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.727854, 0.39639, 0.0202297, 0.00343961, 1, 1, 1, 1, 7566.89
000:15:15.00, 581.47, 1595.74, 25.4493, 25.7994, 50.2991, 7809.7, 44.9647, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.723873, 0.393446, 0.0230301, 0, 1, 1, 1, 1, 7696.54
000:15:18.00, 569.86, 1582.84, 27.0133, 26.9638, 50.4834, 9292.97, 46.534, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0, 1, 1, 0.707763, 0.387433, 0.028599, 0, 1, 1, 1, 1, 8039.29
000:15:21.00, 554.649, 1566.49, 27.6123, 27.1587, 50.6445, 10466.8, 47.6307, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0, 1, 1, 0.682599, 0.379618, 0.0333063, 0, 1, 1, 1, 1, 8326.64
000:15:24.00, 537.432, 1547.72, 27.6551, 27.0033, 50.7453, 11218.1, 47.9213, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0, 1, 1, 0.651652, 0.370508, 0.0356163, 0, 1, 1, 1, 1, 8524.15
000:15:27.00, 519.354, 1526.63, 27.5028, 26.771, 50.8003, 11680.7, 47.7579, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0, 1, 1, 0.61744, 0.360129, 0.0358276, 0, 1, 1, 1, 1, 8672.22
000:15:30.00, 501.161, 1503.42, 27.2989, 26.529, 50.8352, 12005, 47.6667, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0, 1, 1, 0.581668, 0.348581, 0.0357746, 0, 1, 1, 1, 1, 8797.51
000:15:33.00, 483.32, 1479.05, 27.0839, 26.2892, 50.8613, 12265.9, 47.7773, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0, 1, 1, 0.545432, 0.336334, 0.036393, 0, 1, 1, 1, 1, 8909.87
000:15:36.00, 466.115, 1454.3, 26.8692, 26.0562, 50.8808, 12488.2, 47.9574, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.509428, 0.32377, 0.0374571, 0, 1, 1, 1, 1, 9011.63
000:15:39.00, 449.715, 1429.64, 26.6588, 25.8304, 50.895, 12685.8, 48.0525, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.474095, 0.311127, 0.0384021, 0, 1, 1, 1, 1, 9107.97
000:15:42.00, 434.216, 1405.36, 26.4519, 25.6099, 50.9057, 12867.8, 48.0546, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.439705, 0.298555, 0.0389921, 0, 1, 1, 1, 1, 9195.95
000:15:45.00, 419.667, 1381.64, 26.2524, 25.4016, 50.9136, 13026.5, 48.063, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.406432, 0.286147, 0.0394888, 0, 1, 1, 1, 1, 9272.54
000:15:48.00, 406.083, 1358.61, 26.0652, 25.2079, 50.9196, 13165, 48.1078, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.374373, 0.273962, 0.040124, 0, 1, 1, 1, 1, 9341.8
000:15:51.00, 395.781, 1336.29, 26.2866, 25.19, 50.9718, 13348, 48.1634, 1, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 0.34588, 0.262018, 0.0409114, 0, 1, 1, 1, 1, 9373.26
000:15:54.00, 389.737, 1316, 24.9758, 23.7961, 50.8613, 13153.6, 47.8879, 1, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 0.325835, 0.250988, 0.0408958, 0, 1, 1, 1, 1, 9296.24
000:15:57.00, 386.931, 1297.44, 23.9841, 23.047, 50.7407, 12690.9, 47.4188, 1, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 0.312725, 0.240724, 0.0399399, 0, 1, 1, 1, 1, 9153
000:16:00.00, 386.789, 1280.8, 23.7052, 23.1939, 50.6723, 12246.5, 46.9417, 1, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 0.304669, 0.231336, 0.0386133, 0.00154756, 1, 1, 1, 1, 9039.23
000:16:03.00, 391.399, 1271.28, 22.7633, 21.748, 50.5966, 11920.2, 46.5395, 1, 1, 1, 0, 1, 1, 1, 1, 1, 1, 1, 1, 0.305068, 0.225445, 0.0376284, 0, 1, 1, 1, 1, 8974.22
000:16:06.00, 399.507, 1272.55, 21.5135, 20.6946, 50.4739, 11195.5, 45.8215, 1, 1, 1, 0, 1, 1, 1, 1, 1, 1, 0, 1, 0.314068, 0.224937, 0.0359233, 0.00825031, 1, 1, 1, 1, 8719.6
000:16:09.00, 409.483, 1282.06, 21.1183, 20.7106, 50.3206, 10282.9, 44.6743, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0, 1, 0.328201, 0.228581, 0.0327278, 0.0274933, 1, 1, 1, 1, 8488.51
000:16:12.00, 420.271, 1296.48, 21.4542, 21.2318, 50.2426, 9756.51, 44.1398, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0, 1, 0.345058, 0.23475, 0.0295077, 0.0333469, 1, 1, 1, 1, 8376.21
000:16:15.00, 431.284, 1313.9, 21.8555, 21.5972, 50.2367, 9599.05, 44.3898, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0, 1, 0.36322, 0.242499, 0.0296499, 0.0270532, 1, 1, 1, 1, 8327.17
000:16:18.00, 442.222, 1333.29, 21.9732, 21.6256, 50.2559, 9439.4, 44.5803, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0, 1, 0.381936, 0.251328, 0.030519, 0.0177006, 1, 1, 1, 1, 8269.58
000:16:21.00, 452.929, 1353.81, 21.9192, 21.5813, 50.2546, 9074.47, 44.3153, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0, 1, 0.400822, 0.26082, 0.0300631, 0.0151425, 1, 1, 1, 1, 8179.94
000:16:24.00, 463.287, 1374.51, 21.9955, 21.7561, 50.2267, 8611.01, 43.8382, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0, 1, 0.419619, 0.270508, 0.028381, 0.0193064, 1, 1, 1, 1, 8088.76
000:16:27.00, 473.133, 1394.7, 22.2549, 22.0654, 50.2074, 8363.17, 43.6379, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.438023, 0.280047, 0.0270807, 0.0202498, 1, 1, 1, 1, 8029.61
000:16:30.00, 482.362, 1414.25, 22.476, 22.2554, 50.2107, 8255.19, 43.7124, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.455708, 0.289361, 0.0269227, 0.0157493, 1, 1, 1, 1, 7990.75
000:16:33.00, 490.998, 1433.15, 22.5848, 22.3513, 50.2136, 8050.53, 43.7108, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.472627, 0.298446, 0.0268817, 0.0129658, 1, 1, 1, 1, 7944.87
000:16:36.00, 499.077, 1451.28, 22.7003, 22.4956, 50.2059, 7807.38, 43.5829, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.488842, 0.307236, 0.0263105, 0.01323, 1, 1, 1, 1, 7896.59
000:16:39.00, 506.598, 1468.55, 22.8595, 22.6697, 50.2003, 7654.52, 43.5078, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.504338, 0.315683, 0.0257115, 0.0124201, 1, 1, 1, 1, 7861.02
000:16:42.00, 513.571, 1485.12, 22.9871, 22.7833, 50.2024, 7560.4, 43.5144, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.519089, 0.323867, 0.0254339, 0.00977312, 1, 1, 1, 1, 7833.02
000:16:45.00, 520.048, 1500.87, 23.0653, 22.8597, 50.203, 7420.89, 43.4817, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.533151, 0.331719, 0.0251516, 0.00810918, 1, 1, 1, 1, 7802.42
000:16:48.00, 524.04, 1513.39, 23.3637, 23.4295, 50.1962, 7336.98, 43.4475, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.544612, 0.338029, 0.0242084, 0.0123554, 1, 1, 1, 1, 7755.71
000:16:51.00, 524.519, 1519.94, 24.4162, 24.3677, 50.3027, 8289.14, 44.6788, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.548955, 0.341396, 0.0271586, 0, 1, 1, 1, 1, 7874.86
000:16:54.00, 522.523, 1521.49, 24.8507, 24.5708, 50.385, 8984.82, 45.5849, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.547565, 0.342277, 0.0308281, 0, 1, 1, 1, 1, 7991.81
000:16:57.00, 519.028, 1519.51, 24.9697, 24.5933, 50.4239, 9356.11, 45.9453, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.542468, 0.341391, 0.0327576, 0, 1, 1, 1, 1, 8060.83
000:17:00.00, 514.713, 1515.16, 24.9796, 24.5664, 50.4432, 9558.09, 45.8955, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.535149, 0.339297, 0.033092, 0, 1, 1, 1, 1, 8108.22
000:17:03.00, 510.016, 1509.16, 24.955, 24.5244, 50.455, 9690.17, 45.7704, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.526593, 0.336356, 0.0327875, 0, 1, 1, 1, 1, 8148.23
000:17:06.00, 505.213, 1502.05, 24.9142, 24.4711, 50.4647, 9798.17, 45.7643, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.517431, 0.33282, 0.0327414, 0, 1, 1, 1, 1, 8184.5
000:17:09.00, 500.478, 1494.25, 24.8638, 24.412, 50.4724, 9888.47, 45.8567, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.508068, 0.328904, 0.0331038, 0, 1, 1, 1, 1, 8216.12
000:17:12.00, 495.922, 1486.1, 24.8103, 24.3527, 50.4782, 9962.6, 45.9579, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.498765, 0.324776, 0.0336105, 0, 1, 1, 1, 1, 8244.25
000:17:15.00, 492.667, 1478.63, 25.0027, 24.4932, 50.5014, 10072.1, 46.0727, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.490359, 0.320945, 0.0341282, 0, 1, 1, 1, 1, 8299.47
000:17:18.00, 493.017, 1475.95, 23.8256, 22.9695, 50.4542, 9952.89, 45.909, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.488342, 0.319485, 0.0342892, 0, 1, 1, 1, 1, 8251.8
000:17:21.00, 496.319, 1479.79, 22.8104, 22.2296, 50.3523, 9172.96, 44.8995, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.492891, 0.321296, 0.0323574, 0.00778329, 1, 1, 1, 1, 8065.93
000:17:24.00, 501.442, 1487.78, 22.7407, 22.5505, 50.232, 8314.62, 43.6325, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.502106, 0.325215, 0.0272791, 0.0287471, 1, 1, 1, 1, 7942.81
000:17:27.00, 506.911, 1497.64, 23.0839, 22.8212, 50.1932, 8251.71, 43.7264, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.51359, 0.330116, 0.026014, 0.0267561, 1, 1, 1, 1, 7941.21
000:17:30.00, 509.651, 1504.73, 23.925, 23.9593, 50.2509, 8683.23, 44.6594, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.521648, 0.333677, 0.0282525, 0.0139294, 1, 1, 1, 1, 7960.68
000:17:33.00, 509.561, 1507.29, 24.6586, 24.4088, 50.38, 9243.49, 45.6016, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.523622, 0.334991, 0.0314722, 0, 1, 1, 1, 1, 8099.44
000:17:36.00, 507.676, 1506.32, 24.7913, 24.3891, 50.4419, 9630.98, 46.2292, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.521289, 0.33454, 0.0342079, 0, 1, 1, 1, 1, 8172.15
000:17:39.00, 504.793, 1502.68, 24.782, 24.3466, 50.4609, 9804.74, 46.3105, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.516392, 0.332739, 0.0352789, 0, 1, 1, 1, 1, 8208.79
000:17:42.00, 501.408, 1497.2, 24.7506, 24.306, 50.4686, 9898.48, 46.1163, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.510057, 0.329997, 0.0349824, 0, 1, 1, 1, 1, 8236.66
000:17:45.00, 497.825, 1490.58, 24.7147, 24.2629, 50.4747, 9972.74, 46.0048, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.502983, 0.326648, 0.0346203, 0, 1, 1, 1, 1, 8263.76
000:17:48.00, 494.232, 1483.3, 24.6731, 24.2146, 50.4805, 10040, 46.0474, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.495604, 0.322939, 0.0347834, 0, 1, 1, 1, 1, 8287.77
000:17:51.00, 490.743, 1475.73, 24.6302, 24.1684, 50.4846, 10091.8, 46.1449, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.488191, 0.319043, 0.0352728, 0, 1, 1, 1, 1, 8308.09
000:17:54.00, 487.424, 1468.09, 24.5874, 24.1227, 50.4876, 10136.7, 46.2016, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.480911, 0.315078, 0.0357179, 0, 1, 1, 1, 1, 8326.66
000:17:57.00, 484.313, 1460.55, 24.5454, 24.0789, 50.4896, 10174.4, 46.2126, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.473863, 0.311124, 0.0359961, 0, 1, 1, 1, 1, 8343.61
000:18:00.00, 481.426, 1453.21, 24.5046, 24.036, 50.4913, 10209, 46.2138, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.467104, 0.307231, 0.0362003, 0, 1, 1, 1, 1, 8358.62
000:18:03.00, 478.772, 1446.13, 24.4658, 23.9965, 50.4926, 10236.9, 46.2272, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.460666, 0.303432, 0.0364365, 0, 1, 1, 1, 1, 8372.51
000:18:06.00, 476.349, 1439.34, 24.4271, 23.9552, 50.4941, 10268.7, 46.2303, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.454564, 0.299747, 0.0366719, 0, 1, 1, 1, 1, 8386.78
000:18:09.00, 474.153, 1432.88, 24.3883, 23.9154, 50.495, 10295.7, 46.22, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.448802, 0.296189, 0.0368482, 0, 1, 1, 1, 1, 8397.58
000:18:12.00, 474.382, 1428.7, 24.3162, 23.5613, 50.5059, 10350, 46.2706, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.44556, 0.29375, 0.037228, 0, 1, 1, 1, 1, 8443.6
000:18:15.00, 478.002, 1431.2, 23.0716, 22.273, 50.4334, 9999.51, 45.8676, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.449519, 0.294648, 0.0367923, 0, 1, 1, 1, 1, 8317.04
000:18:18.00, 483.82, 1439.56, 22.3373, 21.8929, 50.3163, 9042.07, 44.3958, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.458965, 0.298513, 0.0331185, 0.0151613, 1, 1, 1, 1, 8131.41
000:18:21.00, 490.405, 1450.82, 22.4384, 22.201, 50.2037, 8309.03, 43.4459, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.471562, 0.303878, 0.0285557, 0.0319443, 1, 1, 1, 1, 8040.82
000:18:24.00, 494.464, 1459.49, 23.616, 23.7715, 50.2235, 8794.76, 44.2379, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.481378, 0.307999, 0.0291034, 0.0241128, 1, 1, 1, 1, 8048.06
000:18:27.00, 495.662, 1463.9, 24.5768, 24.3363, 50.3761, 9484.97, 45.5344, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.485231, 0.310016, 0.0330922, 0, 1, 1, 1, 1, 8215.41
000:18:30.00, 495.043, 1464.94, 24.6447, 24.1932, 50.4608, 9901.19, 46.5041, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.484756, 0.31036, 0.0371988, 0, 1, 1, 1, 1, 8287.98
000:18:33.00, 493.437, 1463.4, 24.5707, 24.1051, 50.4757, 10030.8, 46.552, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.481794, 0.309408, 0.0386418, 0, 1, 1, 1, 1, 8306.27
000:18:36.00, 491.33, 1460.06, 24.5203, 24.0638, 50.4764, 10068.9, 46.149, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.477474, 0.307547, 0.0377214, 0, 1, 1, 1, 1, 8318.1
000:18:39.00, 488.999, 1455.58, 24.493, 24.0404, 50.4783, 10096.3, 45.9649, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.472445, 0.305091, 0.0369155, 0, 1, 1, 1, 1, 8332.43
000:18:42.00, 486.611, 1450.43, 24.4728, 24.0193, 50.4821, 10127.7, 46.0693, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.46709, 0.302276, 0.0371836, 0, 1, 1, 1, 1, 8346.63
000:18:45.00, 484.261, 1444.94, 24.4516, 23.9935, 50.4858, 10166.1, 46.2005, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.461639, 0.299264, 0.0378732, 0, 1, 1, 1, 1, 8363.25
000:18:48.00, 482.013, 1439.33, 24.425, 23.9623, 50.4885, 10205.7, 46.2138, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.45624, 0.296167, 0.0382489, 0, 1, 1, 1, 1, 8377.18
000:18:51.00, 479.901, 1433.75, 24.3979, 23.9343, 50.4897, 10231.7, 46.1807, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.450984, 0.293057, 0.0383479, 0, 1, 1, 1, 1, 8387.52
000:18:54.00, 477.943, 1428.3, 24.3736, 23.9098, 50.4907, 10250.9, 46.1805, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.445925, 0.289982, 0.0384966, 0, 1, 1, 1, 1, 8396.98
000:18:57.00, 478.342, 1425, 24.3157, 23.5706, 50.5017, 10299.8, 46.2642, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.443263, 0.287961, 0.0389776, 0, 1, 1, 1, 1, 8440.54
000:19:00.00, 482.068, 1428.23, 23.0816, 22.2882, 50.4305, 9954.5, 45.8646, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.447673, 0.289209, 0.0385937, 0, 1, 1, 1, 1, 8326.86
000:19:03.00, 487.942, 1437.16, 22.3541, 21.916, 50.3136, 8987.99, 44.3206, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.457465, 0.293345, 0.034777, 0.0151963, 1, 1, 1, 1, 8151.78
000:19:06.00, 494.557, 1448.91, 22.4543, 22.2144, 50.2032, 8289.72, 43.3333, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.470341, 0.298941, 0.0299759, 0.0314219, 1, 1, 1, 1, 8064.6
000:19:09.00, 498.65, 1458.07, 23.6046, 23.7484, 50.2263, 8799.8, 44.1708, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.480423, 0.303297, 0.0305762, 0.0228022, 1, 1, 1, 1, 8063.8
000:19:12.00, 499.906, 1462.92, 24.5385, 24.2978, 50.3779, 9453.38, 45.5257, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.484586, 0.305533, 0.0347687, 0, 1, 1, 1, 1, 8215.02
000:19:15.00, 499.351, 1464.38, 24.631, 24.195, 50.4566, 9846.41, 46.4986, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.484455, 0.306084, 0.0389611, 0, 1, 1, 1, 1, 8283.99
000:19:18.00, 497.792, 1463.23, 24.5829, 24.129, 50.4717, 9977.42, 46.5315, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.481817, 0.305328, 0.0403258, 0, 1, 1, 1, 1, 8303.87
000:19:21.00, 495.709, 1460.28, 24.5462, 24.0967, 50.474, 10025.2, 46.1628, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.477779, 0.303656, 0.0394715, 0, 1, 1, 1, 1, 8317.43
000:19:24.00, 493.383, 1456.15, 24.5255, 24.077, 50.477, 10059.8, 46.012, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.47299, 0.301382, 0.038806, 0, 1, 1, 1, 1, 8333.86
000:19:27.00, 490.983, 1451.34, 24.5055, 24.0523, 50.4819, 10104.5, 46.1046, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.46784, 0.298739, 0.0390973, 0, 1, 1, 1, 1, 8351.74
000:19:30.00, 488.612, 1446.16, 24.4827, 24.0269, 50.4854, 10141.1, 46.2198, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.462571, 0.295891, 0.0397133, 0, 1, 1, 1, 1, 8364.08
000:19:33.00, 486.331, 1440.85, 24.4619, 24.0048, 50.4872, 10167.2, 46.2553, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.457332, 0.292947, 0.0401287, 0, 1, 1, 1, 1, 8375.29
000:19:36.00, 486.351, 1437.5, 24.4082, 23.6723, 50.4975, 10210.6, 46.3061, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.454363, 0.290967, 0.0405463, 0, 1, 1, 1, 1, 8412.62
000:19:39.00, 489.682, 1440.55, 23.1776, 22.3871, 50.4278, 9878.4, 45.886, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.458365, 0.292187, 0.0400597, 0, 1, 1, 1, 1, 8322.26
000:19:42.00, 495.208, 1449.24, 22.4398, 21.9992, 50.3135, 8926.04, 44.3535, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.467806, 0.296258, 0.0362941, 0.0144757, 1, 1, 1, 1, 8160.72
000:19:45.00, 501.842, 1460.86, 22.6426, 22.5004, 50.2147, 8371.76, 43.447, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.480393, 0.301855, 0.0314511, 0.0306781, 1, 1, 1, 1, 8069.65
000:19:48.00, 508.853, 1474, 23.0582, 22.8476, 50.2159, 8534.68, 44.0166, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.494499, 0.308272, 0.0318578, 0.0214283, 1, 1, 1, 1, 8064.68
000:19:51.00, 513.865, 1486.12, 23.2452, 23.1515, 50.2463, 8558.18, 44.5568, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.50716, 0.314246, 0.0336571, 0.0148779, 1, 1, 1, 1, 8033.9
000:19:54.00, 515.753, 1492.98, 24.1294, 24.0119, 50.3385, 8996.17, 45.2743, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.513607, 0.31763, 0.0360518, 0, 1, 1, 1, 1, 8094.52
000:19:57.00, 515.4, 1495.51, 24.5203, 24.2143, 50.4103, 9389.66, 45.8356, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.514967, 0.318869, 0.0381772, 0, 1, 1, 1, 1, 8169.53
000:20:00.00, 513.654, 1494.68, 24.6594, 24.2788, 50.4406, 9623.85, 46.1364, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.512994, 0.318431, 0.0396734, 0, 1, 1, 1, 1, 8211.71
000:20:03.00, 511.097, 1491.52, 24.7075, 24.2972, 50.4553, 9752.77, 46.1834, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.508962, 0.316813, 0.0402476, 0, 1, 1, 1, 1, 8240.84
000:20:06.00, 508.108, 1486.84, 24.7189, 24.2915, 50.465, 9844.46, 46.1572, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.503712, 0.314416, 0.0403749, 0, 1, 1, 1, 1, 8268.07
000:20:09.00, 504.931, 1481.23, 24.7093, 24.2712, 50.4723, 9918, 46.1777, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.497794, 0.311529, 0.0405649, 0, 1, 1, 1, 1, 8289.36
000:20:12.00, 501.721, 1475.11, 24.6943, 24.2529, 50.4769, 9962.44, 46.249, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.491564, 0.308355, 0.04097, 0, 1, 1, 1, 1, 8303.86
000:20:15.00, 498.571, 1468.76, 24.678, 24.2332, 50.4804, 10000.8, 46.3017, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.485242, 0.305033, 0.0413926, 0, 1, 1, 1, 1, 8317.66
000:20:18.00, 497.682, 1464.3, 24.6385, 23.926, 50.4882, 10008.6, 46.3768, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.481083, 0.30263, 0.0419498, 0, 1, 1, 1, 1, 8331.14
000:20:21.00, 500.106, 1465.66, 23.4111, 22.6232, 50.423, 9721.6, 45.9218, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.48379, 0.303133, 0.0413423, 0, 1, 1, 1, 1, 8306.17
000:20:24.00, 504.848, 1472.97, 22.606, 22.1283, 50.323, 8894.53, 44.527, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.492082, 0.306639, 0.0378789, 0.00996795, 1, 1, 1, 1, 8172.76
000:20:27.00, 510.812, 1483.54, 22.6781, 22.5075, 50.2246, 8272.92, 43.5633, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.503733, 0.311822, 0.0332052, 0.0266087, 1, 1, 1, 1, 8077.03
000:20:30.00, 517.245, 1495.67, 23.075, 22.8877, 50.213, 8342.87, 43.9932, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.517068, 0.317847, 0.033091, 0.0212909, 1, 1, 1, 1, 8058.97
000:20:33.00, 523.744, 1508.73, 23.1423, 22.8351, 50.2408, 8334.87, 44.5166, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.531023, 0.324396, 0.035187, 0.0106038, 1, 1, 1, 1, 8051.41
000:20:36.00, 530.234, 1521.99, 23.0392, 22.7519, 50.2373, 8005.53, 44.2645, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.545318, 0.331114, 0.0350723, 0.0103418, 1, 1, 1, 1, 8010.74
000:20:39.00, 536.587, 1534.7, 23.0983, 22.8927, 50.2138, 7702.2, 43.8169, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.559777, 0.337621, 0.0333197, 0.0137019, 1, 1, 1, 1, 7969.01
000:20:42.00, 542.631, 1546.53, 23.2477, 23.0467, 50.2084, 7621.41, 43.7946, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.574029, 0.343751, 0.0325435, 0.0117782, 1, 1, 1, 1, 7946.66
000:20:45.00, 548.314, 1557.54, 23.3093, 23.0768, 50.2148, 7554.82, 43.9241, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.587858, 0.349526, 0.0328018, 0.00795939, 1, 1, 1, 1, 7931.69
000:20:48.00, 553.673, 1567.78, 23.3142, 23.0879, 50.2136, 7391.38, 43.8438, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.601291, 0.354971, 0.0326144, 0.00678505, 1, 1, 1, 1, 7908.74
000:20:51.00, 558.711, 1577.05, 23.3667, 23.1715, 50.2052, 7218.07, 43.665, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.614356, 0.359973, 0.0318223, 0.00720785, 1, 1, 1, 1, 7884.93
000:20:54.00, 563.105, 1584.68, 23.3334, 23.0548, 50.1874, 6917.16, 43.4765, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.626983, 0.364198, 0.0312978, 0.0059783, 1, 1, 1, 1, 7882.15
000:20:57.00, 564.407, 1587.3, 24.0713, 24.1677, 50.2314, 7575.79, 44.197, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.635161, 0.365944, 0.0313867, 0.00139754, 1, 1, 1, 1, 7842.89
000:21:00.00, 562.571, 1586.08, 24.8603, 24.7235, 50.3432, 8444.72, 45.753, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.636558, 0.365769, 0.0366021, 0, 1, 1, 1, 1, 7929.45
000:21:03.00, 558.613, 1582.59, 25.1975, 24.9069, 50.3984, 8935.34, 46.5243, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.632913, 0.364444, 0.0403286, 0, 1, 1, 1, 1, 7992.25
000:21:06.00, 553.366, 1577.74, 25.3262, 24.9714, 50.4241, 9176.19, 46.5361, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.625975, 0.362417, 0.0413192, 0, 1, 1, 1, 1, 8030.38
000:21:09.00, 547.404, 1571.99, 25.3784, 24.9994, 50.4375, 9302.08, 46.3399, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.616998, 0.359908, 0.0409259, 0, 1, 1, 1, 1, 8044.54
000:21:12.00, 541.092, 1565.35, 25.4253, 25.05, 50.4425, 9325.36, 46.2829, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.606813, 0.356926, 0.0407852, 0, 1, 1, 1, 1, 8026.68
000:21:15.00, 534.638, 1558.04, 25.524, 25.1887, 50.4352, 9203.37, 46.2388, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.595918, 0.353573, 0.0409494, 0, 1, 1, 1, 1, 7920.7
000:21:18.00, 528.093, 1550.22, 25.8319, 25.6536, 50.3914, 8630.25, 45.7917, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.584526, 0.34993, 0.0403148, 0.00159103, 1, 1, 1, 1, 7526.26
000:21:21.00, 520.27, 1541.25, 26.7315, 27.0548, 50.2169, 6605.69, 43.0192, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0.571802, 0.345667, 0.0336676, 0.0347158, 1, 1, 1, 1, 7030.23
000:21:24.00, 508.403, 1528.29, 29.8504, 30.7733, 50.1807, 6560.74, 42.3313, 1, 1, 1, 1, 1, 1, 1, 1, 1, 0, 1, 1, 0.551705, 0.33935, 0.0277136, 0.0343262, 1, 1, 1, 1, 6297.04
000:21:27.00, 492.742, 1511.78, 32.8963, 33.4358, 50.2813, 6027.41, 42.2437, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0.450048, 0.170072, 0.0272412, 0, 0.833333, 0.833333, 0.75, 0.833333, 5184.99
000:21:30.00, 475.801, 1499.87, 36.3985, 37.2481, 50.2562, 3309.37, 39.3996, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0.200048, 0, 0.02032, 0, 0.583333, 0.583333, 0.5, 0.583333, 3732.73
000:21:33.00, 462.134, 1495.35, 39.4255, 39.1395, 50.5536, 2041.85, 36.5901, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0.00913373, 0, 0.333333, 0.333333, 0.25, 0.333333, 2632.87
000:21:36.00, 453.906, 1495.96, 40.0191, 35.8039, 51.8766, 993.928, 34.8825, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0.000474371, 0, 0.0833333, 0.0833333, 5.55112e-16, 0.0833333, 1744.07
000:21:39.00, 449.2, 1499.52, 39.0964, 32.3239, 53.7885, 188.243, 34.5807, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1476.49
000:21:42.00, 446.48, 1504.05, 38.2181, 32.4996, 54.1124, 16.4409, 34.5044, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1444.17
000:21:45.00, 444.907, 1508.13, 37.5909, 32.7326, 54.0365, 0, 34.4081, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1415.21
000:21:48.00, 443.998, 1511.46, 37.1565, 33.2328, 53.8454, 0, 34.2743, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1386.32
000:21:51.00, 443.473, 1514.1, 36.8558, 33.833, 53.5982, 0, 34.0973, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1357.5
000:21:54.00, 443.17, 1516.17, 36.6427, 34.4583, 53.3336, 0, 33.8915, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1328.77
000:21:57.00, 442.995, 1517.78, 36.4893, 35.0802, 53.0668, 0, 33.6704, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1300.1
000:22:00.00, 442.894, 1519.02, 36.3773, 35.6835, 52.8043, 0, 33.4418, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1271.52
000:22:03.00, 442.835, 1519.98, 36.2945, 36.2679, 52.5478, 0, 33.2122, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1243.01
000:22:06.00, 442.802, 1520.73, 36.2327, 36.8293, 52.3, 0, 32.9869, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1214.57
000:22:09.00, 442.782, 1521.31, 36.1858, 37.372, 52.0596, 0, 32.768, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1186.21
000:22:12.00, 442.771, 1521.75, 36.15, 37.8943, 51.8271, 0, 32.5569, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1157.92
000:22:15.00, 442.765, 1522.1, 36.1223, 38.3968, 51.602, 0, 32.3539, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1129.7
000:22:18.00, 442.761, 1522.37, 36.1006, 38.8776, 51.3851, 0, 32.1595, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1101.56
000:22:21.00, 442.759, 1522.59, 36.0835, 39.3367, 51.1762, 0, 31.9738, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1073.5
000:22:24.00, 442.757, 1522.76, 36.0698, 39.7813, 50.9736, 0, 31.796, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1045.51
000:22:27.00, 442.757, 1522.89, 36.0588, 40.2078, 50.7777, 0, 31.6258, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 1017.59
000:22:30.00, 442.756, 1522.99, 36.0498, 40.6157, 50.589, 0, 31.4634, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 989.741
000:22:33.00, 442.756, 1523.08, 36.0425, 41.0108, 50.4056, 0, 31.3078, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 961.968
000:22:36.00, 442.756, 1523.14, 36.0364, 41.3894, 50.2281, 0, 31.1587, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 934.268
000:22:39.00, 442.756, 1523.2, 36.0313, 41.7505, 50.057, 0, 31.0163, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 906.641
000:22:42.00, 442.756, 1523.24, 36.027, 42.1005, 49.8908, 0, 30.8798, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 879.086
000:22:45.00, 442.755, 1523.27, 36.0235, 42.4336, 49.7306, 0, 30.7494, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 851.603
000:22:48.00, 442.755, 1523.3, 36.0204, 42.7506, 49.5768, 0, 30.6252, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 824.193
000:22:51.00, 442.755, 1523.32, 36.0177, 43.0533, 49.429, 0, 30.5071, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 796.854
000:22:54.00, 442.755, 1523.34, 36.0154, 43.3462, 49.285, 0, 30.3926, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 769.587
000:22:57.00, 442.755, 1523.35, 36.0132, 43.6255, 49.1457, 0, 30.2809, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 742.392
000:23:00.00, 442.755, 1523.36, 36.0113, 43.8907, 49.0119, 0, 30.1735, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 715.268
000:23:03.00, 442.755, 1523.37, 36.0095, 44.1423, 48.8836, 0, 30.0709, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 688.215
000:23:06.00, 442.755, 1523.38, 36.0079, 44.3859, 48.7594, 0, 29.9729, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 661.233
000:23:09.00, 442.755, 1523.39, 36.0064, 44.6181, 48.6396, 0, 29.8794, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 634.322
000:23:12.00, 442.754, 1523.39, 36.005, 44.8376, 48.5249, 0, 29.7907, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 607.481
000:23:15.00, 442.754, 1523.39, 36.0036, 45.0446, 48.4151, 0, 29.707, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 580.711
000:23:18.00, 442.754, 1523.4, 36.0024, 45.2392, 48.3103, 0, 29.6283, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 554.011
000:23:21.00, 442.754, 1523.4, 36.0011, 45.4233, 48.2104, 0, 29.5545, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 527.38
000:23:24.00, 442.754, 1523.4, 36, 45.5986, 48.1142, 0, 29.4852, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 500.82
000:23:27.00, 442.754, 1523.4, 35.9988, 45.7628, 48.0226, 0, 29.4203, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 474.33
000:23:30.00, 442.754, 1523.4, 35.9978, 45.9162, 47.9356, 0, 29.3598, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 447.909
000:23:33.00, 442.754, 1523.41, 35.9968, 46.0588, 47.8532, 0, 29.3032, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 421.557
000:23:36.00, 442.754, 1523.41, 35.9958, 46.1909, 47.7752, 0, 29.2508, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 395.274
000:23:39.00, 442.753, 1523.41, 35.9948, 46.3129, 47.7017, 0, 29.2028, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 369.06
000:23:42.00, 442.753, 1523.41, 35.9938, 46.4261, 47.6323, 0, 29.159, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 342.915
000:23:45.00, 442.753, 1523.41, 35.9928, 46.5319, 47.5662, 0, 29.1191, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 316.839
000:23:48.00, 442.753, 1523.41, 35.9919, 46.628, 47.5042, 0, 29.083, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 290.831
000:23:51.00, 442.753, 1523.41, 35.9909, 46.7146, 47.4465, 0, 29.0511, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 264.891
000:23:54.00, 442.753, 1523.41, 35.99, 46.7917, 47.3931, 0, 29.0232, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 239.019
000:23:57.00, 442.753, 1523.41, 35.989, 46.8595, 47.3438, 0, 28.9995, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 213.215
000:24:00.00, 442.753, 1523.41, 35.9881, 46.9182, 47.2987, 0, 28.9798, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 187.479
000:24:03.00, 442.753, 1523.41, 35.9872, 46.968, 47.2577, 0, 28.9642, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 161.81
000:24:06.00, 442.752, 1523.41, 35.9863, 47.0089, 47.2207, 0, 28.9526, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 136.209
000:24:09.00, 442.752, 1523.41, 35.9854, 47.0411, 47.1875, 0, 28.9448, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 110.675
000:24:12.00, 442.752, 1523.41, 35.9844, 47.0646, 47.1583, 0, 28.9407, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 85.2072
000:24:15.00, 442.752, 1523.4, 35.9835, 47.0798, 47.1329, 0, 28.9405, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 59.8066
000:24:18.00, 442.752, 1523.4, 35.9826, 47.0865, 47.1114, 0, 28.944, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 34.4727
000:24:21.00, 442.752, 1523.4, 35.9817, 47.0851, 47.0938, 0, 28.9511, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 9.20515
000:24:24.00, 442.752, 1523.4, 35.9808, 47.0757, 47.0799, 0, 28.9619, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:24:27.00, 442.752, 1523.4, 35.9799, 47.0641, 47.068, 0, 28.9755, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:24:30.00, 442.751, 1523.4, 35.979, 47.0527, 47.0565, 0, 28.9907, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:24:33.00, 442.751, 1523.4, 35.9781, 47.0414, 47.0452, 0, 29.0067, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:24:36.00, 442.751, 1523.4, 35.9772, 47.0303, 47.034, 0, 29.0232, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:24:39.00, 442.751, 1523.4, 35.9764, 47.0192, 47.0229, 0, 29.0398, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:24:42.00, 442.751, 1523.4, 35.9755, 47.0083, 47.012, 0, 29.0565, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:24:45.00, 442.751, 1523.4, 35.9746, 46.9975, 47.0012, 0, 29.0731, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:24:48.00, 442.751, 1523.4, 35.9737, 46.9869, 46.9905, 0, 29.0896, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:24:51.00, 442.751, 1523.4, 35.9728, 46.9764, 46.9799, 0, 29.1059, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:24:54.00, 442.751, 1523.4, 35.9719, 46.9659, 46.9694, 0, 29.1221, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:24:57.00, 442.75, 1523.4, 35.9711, 46.9556, 46.9591, 0, 29.1381, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:25:00.00, 442.75, 1523.4, 35.9702, 46.9454, 46.9489, 0, 29.154, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:25:03.00, 442.75, 1523.4, 35.9693, 46.9354, 46.9387, 0, 29.1697, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:25:06.00, 442.75, 1523.4, 35.9684, 46.9254, 46.9287, 0, 29.1852, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:25:09.00, 442.75, 1523.4, 35.9675, 46.9156, 46.9188, 0, 29.2006, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:25:12.00, 442.75, 1523.4, 35.9666, 46.9058, 46.9091, 0, 29.2157, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:25:15.00, 442.75, 1523.4, 35.9657, 46.8961, 46.8994, 0, 29.2307, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:25:18.00, 442.75, 1523.4, 35.9648, 46.8866, 46.8898, 0, 29.2455, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:25:21.00, 442.75, 1523.4, 35.9639, 46.8772, 46.8803, 0, 29.2601, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:25:24.00, 442.749, 1523.4, 35.963, 46.8678, 46.8709, 0, 29.2746, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:25:27.00, 442.749, 1523.39, 35.9621, 46.8585, 46.8616, 0, 29.2886, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:25:30.00, 442.749, 1523.39, 35.9613, 46.8492, 46.8523, 0, 29.3024, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:25:33.00, 442.749, 1523.39, 35.9604, 46.84, 46.8431, 0, 29.316, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:25:36.00, 442.749, 1523.39, 35.9595, 46.8309, 46.834, 0, 29.3293, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:25:39.00, 442.749, 1523.39, 35.9586, 46.822, 46.825, 0, 29.3424, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:25:42.00, 442.749, 1523.39, 35.9577, 46.8131, 46.816, 0, 29.3554, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:25:45.00, 442.749, 1523.39, 35.9569, 46.8043, 46.8072, 0, 29.3682, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:25:48.00, 442.748, 1523.39, 35.956, 46.7955, 46.7985, 0, 29.3808, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:25:51.00, 442.748, 1523.39, 35.9551, 46.7869, 46.7898, 0, 29.3933, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:25:54.00, 442.748, 1523.39, 35.9543, 46.7784, 46.7812, 0, 29.4055, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:25:57.00, 442.748, 1523.39, 35.9534, 46.7699, 46.7728, 0, 29.4177, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:26:00.00, 442.748, 1523.39, 35.9525, 46.7616, 46.7644, 0, 29.4296, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:26:03.00, 442.748, 1523.39, 35.9517, 46.7533, 46.756, 0, 29.4414, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:26:06.00, 442.748, 1523.39, 35.9508, 46.7451, 46.7478, 0, 29.453, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:26:09.00, 442.748, 1523.39, 35.95, 46.7369, 46.7396, 0, 29.4645, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:26:12.00, 442.748, 1523.39, 35.9491, 46.7289, 46.7316, 0, 29.4757, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:26:15.00, 442.747, 1523.39, 35.9483, 46.7209, 46.7236, 0, 29.4869, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:26:18.00, 442.747, 1523.38, 35.9474, 46.713, 46.7156, 0, 29.4978, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:26:21.00, 442.747, 1523.38, 35.9466, 46.7052, 46.7078, 0, 29.5086, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:26:24.00, 442.747, 1523.38, 35.9457, 46.6974, 46.7, 0, 29.5193, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:26:27.00, 442.747, 1523.38, 35.9449, 46.6897, 46.6923, 0, 29.5297, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:26:30.00, 442.747, 1523.38, 35.944, 46.6821, 46.6847, 0, 29.54, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:26:33.00, 442.747, 1523.38, 35.9432, 46.6746, 46.6771, 0, 29.5502, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:26:36.00, 442.747, 1523.38, 35.9424, 46.6671, 46.6696, 0, 29.5602, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:26:39.00, 442.747, 1523.38, 35.9415, 46.6597, 46.6621, 0, 29.57, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:26:42.00, 442.746, 1523.38, 35.9407, 46.6523, 46.6548, 0, 29.5796, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:26:45.00, 442.746, 1523.38, 35.9399, 46.645, 46.6474, 0, 29.5891, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:26:48.00, 442.746, 1523.38, 35.939, 46.6378, 46.6402, 0, 29.5984, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:26:51.00, 442.746, 1523.38, 35.9382, 46.6306, 46.633, 0, 29.6076, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:26:54.00, 442.746, 1523.38, 35.9374, 46.6235, 46.6259, 0, 29.6166, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:26:57.00, 442.746, 1523.38, 35.9366, 46.6164, 46.6188, 0, 29.6255, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:27:00.00, 442.746, 1523.38, 35.9357, 46.6095, 46.6118, 0, 29.6342, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:27:03.00, 442.746, 1523.38, 35.9349, 46.6025, 46.6048, 0, 29.6427, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:27:06.00, 442.745, 1523.38, 35.9341, 46.5957, 46.5979, 0, 29.6511, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:27:09.00, 442.745, 1523.37, 35.9333, 46.5888, 46.5911, 0, 29.6593, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:27:12.00, 442.745, 1523.37, 35.9324, 46.5821, 46.5843, 0, 29.6674, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:27:15.00, 442.745, 1523.37, 35.9316, 46.5754, 46.5776, 0, 29.6753, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:27:18.00, 442.745, 1523.37, 35.9308, 46.5687, 46.5709, 0, 29.6831, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:27:21.00, 442.745, 1523.37, 35.93, 46.5621, 46.5643, 0, 29.6907, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:27:24.00, 442.745, 1523.37, 35.9292, 46.5556, 46.5577, 0, 29.6981, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:27:27.00, 442.745, 1523.37, 35.9284, 46.5491, 46.5512, 0, 29.7054, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:27:30.00, 442.745, 1523.37, 35.9276, 46.5426, 46.5448, 0, 29.7126, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:27:33.00, 442.744, 1523.37, 35.9268, 46.5362, 46.5384, 0, 29.7196, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:27:36.00, 442.744, 1523.37, 35.926, 46.5299, 46.532, 0, 29.7264, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:27:39.00, 442.744, 1523.37, 35.9252, 46.5236, 46.5257, 0, 29.7331, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:27:42.00, 442.744, 1523.37, 35.9244, 46.5173, 46.5194, 0, 29.7397, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:27:45.00, 442.744, 1523.37, 35.9236, 46.5111, 46.5132, 0, 29.7461, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:27:48.00, 442.744, 1523.37, 35.9228, 46.5049, 46.507, 0, 29.7523, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:27:51.00, 442.744, 1523.37, 35.922, 46.4988, 46.5008, 0, 29.7585, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:27:54.00, 442.744, 1523.37, 35.9212, 46.4927, 46.4948, 0, 29.7644, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:27:57.00, 442.744, 1523.37, 35.9204, 46.4867, 46.4887, 0, 29.7702, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:28:00.00, 442.743, 1523.37, 35.9196, 46.4807, 46.4827, 0, 29.7759, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:28:03.00, 442.743, 1523.36, 35.9188, 46.4747, 46.4767, 0, 29.7815, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:28:06.00, 442.743, 1523.36, 35.918, 46.4688, 46.4708, 0, 29.7868, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:28:09.00, 442.743, 1523.36, 35.9172, 46.463, 46.4649, 0, 29.7921, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:28:12.00, 442.743, 1523.36, 35.9164, 46.4571, 46.4591, 0, 29.7972, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:28:15.00, 442.743, 1523.36, 35.9156, 46.4513, 46.4533, 0, 29.8022, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:28:18.00, 442.743, 1523.36, 35.9149, 46.4456, 46.4475, 0, 29.807, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:28:21.00, 442.743, 1523.36, 35.9141, 46.4399, 46.4418, 0, 29.8117, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:28:24.00, 442.742, 1523.36, 35.9133, 46.4342, 46.4361, 0, 29.8162, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:28:27.00, 442.742, 1523.36, 35.9125, 46.4286, 46.4304, 0, 29.8206, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:28:30.00, 442.742, 1523.36, 35.9118, 46.4229, 46.4248, 0, 29.8249, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:28:33.00, 442.742, 1523.36, 35.911, 46.4174, 46.4192, 0, 29.8291, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:28:36.00, 442.742, 1523.36, 35.9103, 46.4119, 46.4137, 0, 29.8331, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:28:39.00, 442.742, 1523.36, 35.9095, 46.4064, 46.4082, 0, 29.837, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:28:42.00, 442.742, 1523.36, 35.9088, 46.401, 46.4028, 0, 29.8407, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:28:45.00, 442.742, 1523.36, 35.9081, 46.3956, 46.3974, 0, 29.8444, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:28:48.00, 442.742, 1523.36, 35.9073, 46.3902, 46.392, 0, 29.8479, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:28:51.00, 442.741, 1523.36, 35.9066, 46.3849, 46.3866, 0, 29.8512, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:28:54.00, 442.741, 1523.36, 35.9058, 46.3796, 46.3813, 0, 29.8545, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:28:57.00, 442.741, 1523.36, 35.9051, 46.3743, 46.376, 0, 29.8576, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:29:00.00, 442.741, 1523.35, 35.9043, 46.369, 46.3708, 0, 29.8606, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:29:03.00, 442.741, 1523.35, 35.9036, 46.3638, 46.3656, 0, 29.8634, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:29:06.00, 442.741, 1523.35, 35.9029, 46.3586, 46.3604, 0, 29.8662, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:29:09.00, 442.741, 1523.35, 35.9021, 46.3535, 46.3552, 0, 29.8688, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:29:12.00, 442.741, 1523.35, 35.9014, 46.3483, 46.3501, 0, 29.8713, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:29:15.00, 442.741, 1523.35, 35.9006, 46.3432, 46.3449, 0, 29.8736, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:29:18.00, 442.74, 1523.35, 35.8999, 46.3382, 46.3398, 0, 29.8758, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:29:21.00, 442.74, 1523.35, 35.8992, 46.3331, 46.3348, 0, 29.8779, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:29:24.00, 442.74, 1523.35, 35.8984, 46.3281, 46.3297, 0, 29.8799, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:29:27.00, 442.74, 1523.35, 35.8977, 46.3231, 46.3247, 0, 29.8818, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:29:30.00, 442.74, 1523.35, 35.897, 46.3181, 46.3197, 0, 29.8835, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:29:33.00, 442.74, 1523.35, 35.8963, 46.3131, 46.3148, 0, 29.8851, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:29:36.00, 442.74, 1523.35, 35.8955, 46.3082, 46.3098, 0, 29.8866, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:29:39.00, 442.74, 1523.35, 35.8948, 46.3033, 46.3049, 0, 29.8879, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:29:42.00, 442.74, 1523.35, 35.8941, 46.2984, 46.3, 0, 29.8892, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:29:45.00, 442.739, 1523.35, 35.8933, 46.2935, 46.2952, 0, 29.8903, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:29:48.00, 442.739, 1523.35, 35.8926, 46.2887, 46.2903, 0, 29.8913, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:29:51.00, 442.739, 1523.35, 35.8919, 46.2839, 46.2855, 0, 29.8922, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:29:54.00, 442.739, 1523.35, 35.8912, 46.2791, 46.2807, 0, 29.893, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:29:57.00, 442.739, 1523.35, 35.8905, 46.2743, 46.2759, 0, 29.8937, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
000:30:00.00, 442.739, 1523.35, 35.8897, 46.2695, 46.2711, 0, 29.8943, 1, 1, 1, 1, 1, 1, 1, 1, 0, 0, 1, 1, 0, 0, 0, 0, 0, 0, 0, 0, 0
